time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.75097918510437,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233633995056,0.6117233633995056,0.0,122.67668914794922,114.0,16512.423828125,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2159118652344,292.3943786621094,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046549677848816,1.0,0.0,0.0,1.4389578104019165,1.4389641284942627,1.3816229227359145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.6982421875,0.0,135.9962921142578,1895.4371337890625,0.0,955.0291748046876,0.4018644094467163,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749639749526978,0.2490506768226623,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785972237586976,0.4980501234531402,0.4724930822849273,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405463695526123,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428248167037964,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565805912017822,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.516180157661438,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636931419373,0.5954636931419373,0.0,119.93289184570312,102.0,16003.75,-0.0,1739.3614501953125,1.0,283.1499938964844,285.9461975097656,291.158935546875,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967962145805359,1.0,0.0,0.0,1.3627514839172363,1.362757444381714,1.2391581094561846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.11474609375,0.0,120.941162109375,1895.4371337890625,0.0,911.1180419921876,0.3871517479419708,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749639749526978,0.2490506768226623,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785972237586976,0.4980501234531402,0.4724930822849273,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405463695526123,0.3205776810646057,0.2254776060581207,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428248167037964,0.3228935599327087,0.3079038858413696,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565805912017822,0.2314235866069793,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.516180157661438,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427358627319336,6.045526333764428e-06,2.117183923721313,0.5954636931419373,0.5954636931419373,0.0,119.93289184570312,102.0,16003.75,-0.0,1739.3614501953125,1.0,283.1499938964844,285.9461975097656,291.158935546875,292.3078308105469,293.1499938964844,293.1499938964844,283.1499938964844,19748.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967962145805359,1.0,0.0,0.0,1.3627514839172363,1.362757444381714,1.2391581094561846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.11474609375,0.0,120.941162109375,1895.4371337890625,0.0,911.1180419921876,0.3871517479419708,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.786897599697113,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659759521484,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070622444153,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554903268814087,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676395177841187,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16902160644533,90.0,15495.12890625,-0.0,1696.9044189453125,1.0,283.1499938964844,286.0109558105469,291.1026306152344,292.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874460935592651,1.0,0.0,0.0,1.2892993688583374,1.2893049716949463,1.1091771767723912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.96923828125,0.0,107.62841033935548,1895.4371337890625,0.0,861.2939453125,0.3732822239398956,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.786897599697113,0.2484198659658432,0.2255488485097885,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917659759521484,0.4979556798934936,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547070622444153,0.3220690786838531,0.2262879014015197,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554903268814087,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676395177841187,0.2306468933820724,1.047330617904663,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433578491211,2.7354273796081543,6.013253369019367e-06,2.111496686935425,0.5792382955551147,0.5792382955551147,0.0,113.16902160644533,90.0,15495.12890625,-0.0,1696.9044189453125,1.0,283.1499938964844,286.0109558105469,291.1026306152344,292.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,19647.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874460935592651,1.0,0.0,0.0,1.2892993688583374,1.2893049716949463,1.1091771767723912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.96923828125,0.0,107.62841033935548,1895.4371337890625,0.0,861.2939453125,0.3732822239398956,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953485250473022,0.2481667250394821,0.2251520156860351,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745315551758,0.4712154567241668,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645600080490112,0.3228940367698669,0.2267249375581741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645188212394714,0.3223471641540527,0.3069232702255249,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756187319755554,0.2303216606378555,1.0450249910354614,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.731411933898926,2.731405735015869,5.995761512167519e-06,2.10847544670105,0.5711677670478821,0.5711677670478821,0.0,108.97198486328124,90.0,15262.7607421875,-0.0,1671.40625,1.0,283.1499938964844,286.0450134277344,291.0754089355469,292.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19596.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824318528175354,1.0,0.0,0.0,1.2536394596099854,1.253644943237305,1.0486697021860893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.51513671875,0.0,101.56635284423828,1895.4371337890625,0.0,835.6419067382812,0.3666651546955108,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014011979103088,0.2479304373264312,0.2248314619064331,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987337291240692,0.4613185524940491,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720437288284302,0.3237490952014923,0.2272300273180008,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711209297180176,0.3222135007381439,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813606262207031,0.2300121784210205,1.0430963039398191,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030595064163208,1.0,1.0,0.0,1.0,-2.717170000076294,2.7171640396118164,5.93369031776092e-06,2.09761929512024,0.5631299018859863,0.5631299018859863,0.0,105.72377014160156,78.0,15012.71484375,-0.0,1635.53857421875,1.0,283.1499938964844,286.0809020996094,291.04913330078125,292.1365966796875,293.1499938964844,293.1499938964844,283.1499938964844,19543.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773473978042603,1.0,0.0,0.0,1.2188177108764648,1.2188230752944946,9.912219667285173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7783203125,0.0,95.88467407226562,1895.4371337890625,0.0,810.3719482421875,0.3602722287178039,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161656856536865,0.2475295066833496,0.2242209017276764,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.502804160118103,0.4354390501976013,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907694220542908,0.3255750238895416,0.2282938659191131,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879388570785522,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960190176963806,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931230247020721,1.0,1.0,0.0,1.0,-2.681664228439331,2.6816585063934326,5.779525963589549e-06,2.0701589584350586,0.5469577312469482,0.5469577312469482,0.0,98.24811553955078,66.0,14493.939453125,-0.0,1550.54931640625,1.0,283.1499938964844,286.1463317871094,290.9975891113281,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670782923698425,1.0,0.0,0.0,1.15106463432312,1.1510698795318604,8.84082709262657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.15234375,0.0,85.51988983154297,1895.4371337890625,0.0,761.5458374023438,0.3480972945690155,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161656856536865,0.2475295066833496,0.2242209017276764,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.502804160118103,0.4354390501976013,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907694220542908,0.3255750238895416,0.2282938659191131,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879388570785522,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960190176963806,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931230247020721,1.0,1.0,0.0,1.0,-2.681664228439331,2.6816585063934326,5.779525963589549e-06,2.0701589584350586,0.5469577312469482,0.5469577312469482,0.0,98.24811553955078,66.0,14493.939453125,-0.0,1550.54931640625,1.0,283.1499938964844,286.1463317871094,290.9975891113281,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670782923698425,1.0,0.0,0.0,1.15106463432312,1.1510698795318604,8.84082709262657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.15234375,0.0,85.51988983154297,1895.4371337890625,0.0,761.5458374023438,0.3480972945690155,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834905207157135,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099843144416809,0.4038844406604767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916526973247528,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111396670341492,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155155777931213,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815265834331512,1.0,1.0,0.0,1.0,-2.640141010284424,2.6401352882385254,5.601741577265784e-06,2.038012742996216,0.5306986570358276,0.5306986570358276,0.0,89.70112609863281,69.0,13962.3291015625,-0.0,1454.6431884765625,1.0,283.1499938964844,286.2095947265625,290.9454040527344,291.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,19349.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564730167388916,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867448914566921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.059814453125,0.0,76.3547134399414,1895.4371337890625,0.0,714.1131591796875,0.3367200195789337,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834905207157135,0.2472174167633056,0.2236593514680862,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099843144416809,0.4038844406604767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916526973247528,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111396670341492,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155155777931213,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815265834331512,1.0,1.0,0.0,1.0,-2.640141010284424,2.6401352882385254,5.601741577265784e-06,2.038012742996216,0.5306986570358276,0.5306986570358276,0.0,89.70112609863281,69.0,13962.3291015625,-0.0,1454.6431884765625,1.0,283.1499938964844,286.2095947265625,290.9454040527344,291.9710388183594,293.1499938964844,293.1499938964844,283.1499938964844,19349.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564730167388916,1.0,0.0,0.0,1.0858510732650757,1.0858560800552368,7.867448914566921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.059814453125,0.0,76.3547134399414,1895.4371337890625,0.0,714.1131591796875,0.3367200195789337,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493027091026306,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188484787940979,0.3820173442363739,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.938639223575592,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651068687439,0.3219205737113952,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293684720993042,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742775857448578,1.0,1.0,0.0,1.0,-2.61252236366272,2.6125168800354004,5.484404937305953e-06,2.016323566436768,0.514485239982605,0.514485239982605,0.0,84.13043212890625,72.0,13471.7890625,-0.0,1392.918212890625,1.0,283.1499938964844,286.2785339355469,290.8931884765625,291.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545444905757904,1.0,0.0,0.0,1.0234163999557495,1.0234211683273315,6.9887285292225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.29248046875,0.0,68.27734375,1895.4371337890625,0.0,667.863037109375,0.3261551856994629,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493027091026306,0.2470330595970153,0.223291277885437,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188484787940979,0.3820173442363739,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.938639223575592,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651068687439,0.3219205737113952,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293684720993042,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742775857448578,1.0,1.0,0.0,1.0,-2.61252236366272,2.6125168800354004,5.484404937305953e-06,2.016323566436768,0.514485239982605,0.514485239982605,0.0,84.13043212890625,72.0,13471.7890625,-0.0,1392.918212890625,1.0,283.1499938964844,286.2785339355469,290.8931884765625,291.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545444905757904,1.0,0.0,0.0,1.0234163999557495,1.0234211683273315,6.9887285292225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.29248046875,0.0,68.27734375,1895.4371337890625,0.0,667.863037109375,0.3261551856994629,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591424822807312,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274143218994141,0.3684302568435669,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538195729255676,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437148571014404,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386407494544983,0.2289604991674423,1.0337830781936646,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700252413749695,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107172012329,5.419547505880473e-06,2.0042574405670166,0.4985122382640838,0.4985122382640838,0.0,80.86597442626953,90.0,13022.4150390625,-0.0,1358.31298828125,1.0,283.1499938964844,286.3565673828125,290.84375,291.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344565510749817,1.0,0.0,0.0,0.9644594192504884,0.9644640684127808,6.206708746958611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.396728515625,0.0,61.23527908325195,1895.4371337890625,0.0,624.7396850585938,0.3164736628532409,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591424822807312,0.2469805479049682,0.2231134325265884,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274143218994141,0.3684302568435669,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538195729255676,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437148571014404,0.3220725655555725,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386407494544983,0.2289604991674423,1.0337830781936646,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700252413749695,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107172012329,5.419547505880473e-06,2.0042574405670166,0.4985122382640838,0.4985122382640838,0.0,80.86597442626953,90.0,13022.4150390625,-0.0,1358.31298828125,1.0,283.1499938964844,286.3565673828125,290.84375,291.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344565510749817,1.0,0.0,0.0,0.9644594192504884,0.9644640684127808,6.206708746958611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.396728515625,0.0,61.23527908325195,1895.4371337890625,0.0,624.7396850585938,0.3164736628532409,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582879304885864,0.2470179498195648,0.2231324762105941,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312327742576599,0.369579404592514,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540497660636902,0.3334232270717621,0.2332125008106231,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.94273841381073,0.3222129642963409,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378996253013611,0.2290485054254531,1.034091591835022,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710778594017029,1.0,1.0,0.0,1.0,-2.600062131881714,2.6000566482543945,5.431336376204854e-06,2.006272315979004,0.4906685352325439,0.4906685352325439,0.0,81.18241882324219,90.0,12825.623046875,-0.0,1363.55224609375,1.0,283.1499938964844,286.3993530273437,290.8201904296875,291.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,19089.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291325449943542,1.0,0.0,0.0,0.9364025592803956,0.9364071488380432,5.8508458522510416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.10791015625,0.0,58.07563781738281,1895.4371337890625,0.0,604.8612670898438,0.311971515417099,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536839485168457,0.2471003532409668,0.2232323288917541,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.534243106842041,0.3758848905563354,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495917558670044,0.3347827196121216,0.2341701686382293,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368932247161864,0.3224007487297058,0.3059609234333038,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336598873138428,0.2291769534349441,1.0348103046417236,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737699627876282,1.0,1.0,0.0,1.0,-2.6100058555603027,2.6100003719329834,5.472765224112663e-06,2.0138497352600098,0.4829985499382019,0.4829985499382019,0.0,82.7772445678711,108.0,12648.87890625,-0.0,1383.613037109375,1.0,283.1499938964844,286.4469299316406,290.79766845703125,291.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,19032.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240238904953003,1.0,0.0,0.0,0.9095099568367004,0.9095144271850586,5.51960965822218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.073974609375,0.0,55.154544830322266,1895.4371337890625,0.0,586.3875122070312,0.3077106475830078,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384178280830383,0.2474446594715118,0.2236469238996505,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376052260398865,0.398483008146286,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318009614944458,0.3376328945159912,0.2362205237150192,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916643500328064,0.322949469089508,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.819200873374939,0.2295368462800979,1.037089705467224,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827574789524078,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614392193820095e-06,2.039693117141724,0.4693050682544708,0.4693050682544708,0.0,88.6186294555664,108.0,12415.908203125,-0.0,1454.4803466796875,1.0,283.1499938964844,286.55255126953125,290.75787353515625,291.6783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18906.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151810050010681,1.0,0.0,0.0,0.8621741533279419,0.8621785044670105,4.9600203055888414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.25439453125,0.0,50.23626327514648,1895.4371337890625,0.0,555.75341796875,0.3002851903438568,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376681804656982,0.2474661916494369,0.2236722707748413,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376790165901184,0.3996655642986297,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308695793151855,0.3377601504325866,0.2363132238388061,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156455993652344,0.3229794800281524,0.3066233098506927,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184680342674255,0.2295558154582977,1.037212371826172,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832245707511902,1.0,1.0,0.0,1.0,-2.645349740982056,2.645344018936157,5.621831860480597e-06,2.041043758392334,0.4687651693820953,0.4687651693820953,0.0,88.93216705322266,126.0,12407.611328125,-0.0,1458.2618408203125,1.0,283.1499938964844,286.5573425292969,290.75634765625,291.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18901.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148510336875916,1.0,0.0,0.0,0.8603420853614807,0.8603464365005493,4.938963016343224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.523193359375,0.0,50.05147933959961,1895.4371337890625,0.0,554.6425170898438,0.2999991774559021,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481503933668136,0.2245020568370819,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379118323326111,0.4339256584644317,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.2301044464111328,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302492288174e-06,2.0803534984588623,0.4559783935546875,0.4559783935546875,0.0,98.36637115478516,144.0,12219.892578125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.7207336425781,291.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078455805778503,1.0,0.0,0.0,0.8178189992904663,0.8178232312202454,4.4628045259287326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.05078125,0.0,45.89114761352539,1895.4371337890625,0.0,531.5835571289062,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481503933668136,0.2245020568370819,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379118323326111,0.4339256584644317,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973544001579285,0.2301044464111328,1.0409122705459597,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232318878174,5.840302492288174e-06,2.0803534984588623,0.4559783935546875,0.4559783935546875,0.0,98.36637115478516,144.0,12219.892578125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.7207336425781,291.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078455805778503,1.0,0.0,0.0,0.8178189992904663,0.8178232312202454,4.4628045259287326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.05078125,0.0,45.89114761352539,1895.4371337890625,0.0,531.5835571289062,0.2934236526489258,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353285074234009,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743739485740662,0.2307462096214294,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.444510668516159,0.444510668516159,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6868896484375,291.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030425190925598,1.0,0.0,0.0,0.7812140583992004,0.7812181711196899,4.072241566177581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.6337890625,0.0,42.5073127746582,1895.4371337890625,0.0,516.3434448242188,0.2878685891628265,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.249038279056549,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353285074234009,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447386920452118,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743739485740662,0.2307462096214294,1.0455336570739746,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757229804992676,6.1078403632564005e-06,2.1275556087493896,0.444510668516159,0.444510668516159,0.0,110.49674987792967,147.0,12066.072265625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6868896484375,291.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030425190925598,1.0,0.0,0.0,0.7812140583992004,0.7812181711196899,4.072241566177581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.6337890625,0.0,42.5073127746582,1895.4371337890625,0.0,516.3434448242188,0.2878685891628265,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.777881383895874,0.2499973028898239,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465359210968,0.5312135219573975,0.5043389201164246,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653962016105652,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476876020431519,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583745718002319,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360671043396,1.0,1.0,0.0,1.0,-2.804767370223999,2.8047611713409424,6.321599357761443e-06,2.164856195449829,0.4341334402561188,0.4341334402561188,0.0,120.90790557861328,150.0,11898.60546875,-0.0,1838.7772216796875,1.0,283.1499938964844,286.9063415527344,290.6517639160156,291.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997268319129944,1.0,0.0,0.0,0.7496142387390137,0.7496183514595032,3.749463672875208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.172607421875,0.0,39.738075256347656,1895.4371337890625,0.0,506.0849914550781,0.2831748425960541,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.777881383895874,0.2499973028898239,0.2267971783876419,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465359210968,0.5312135219573975,0.5043389201164246,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653962016105652,0.3484822511672973,0.2443991303443908,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476876020431519,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583745718002319,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360671043396,1.0,1.0,0.0,1.0,-2.804767370223999,2.8047611713409424,6.321599357761443e-06,2.164856195449829,0.4341334402561188,0.4341334402561188,0.0,120.90790557861328,150.0,11898.60546875,-0.0,1838.7772216796875,1.0,283.1499938964844,286.9063415527344,290.6517639160156,291.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997268319129944,1.0,0.0,0.0,0.7496142387390137,0.7496183514595032,3.749463672875208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.172607421875,0.0,39.738075256347656,1895.4371337890625,0.0,506.0849914550781,0.2831748425960541,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675076127052307,0.2504282891750335,0.2274350821971893,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868842363357544,0.5298436880111694,0.5029454231262207,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550252318382263,0.3503267467021942,0.2458712309598922,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370274305343628,0.326874166727066,0.3114281296730041,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.748576283454895,0.2316782176494598,1.0525556802749634,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305058360099792,1.0,1.0,0.0,1.0,-2.809720277786255,2.809713840484619,6.344491794152418e-06,2.16892957687378,0.4291380047798157,0.4291380047798157,0.0,127.23040771484376,150.0,11781.3173828125,-0.0,1876.7230224609373,1.0,283.1499938964844,286.9499816894531,290.6329650878906,291.5160217285156,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982684254646301,1.0,0.0,0.0,0.7351281046867371,0.7351321578025818,3.605948251106384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.4228515625,0.0,38.5228157043457,1895.4371337890625,0.0,501.6393737792969,0.2810777723789215,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138949394226,0.2508392333984375,0.2279951423406601,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774829149246216,0.5293664336204529,0.5022954940795898,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479082584381104,0.3521672189235687,0.247293621301651,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318318367004,0.3274540305137634,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416162490844727,0.2319617420434951,1.054736852645874,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543887138367,1.0,1.0,0.0,1.0,-2.814836025238037,2.8148298263549805,6.36764389128075e-06,2.172891139984131,0.4242420494556427,0.4242420494556427,0.0,132.32093811035156,138.0,11666.92578125,-0.0,1909.218994140625,1.0,283.1499938964844,286.9870910644531,290.61279296875,291.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966605305671692,1.0,0.0,0.0,0.721224308013916,0.721228301525116,3.470836418273393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8447265625,0.0,37.38896942138672,1895.4371337890625,0.0,496.7845458984375,0.279104083776474,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752418398857116,0.5298084616661072,0.5023570656776428,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.536033034324646,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408494300558232e-06,2.179893970489502,0.4148831367492676,0.4148831367492676,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56890869140625,291.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922068417072296,1.0,0.0,0.0,0.6953908205032349,0.6953948140144348,3.2266466831742946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.279296875,0.0,35.349246978759766,1895.4371337890625,0.0,483.5875244140625,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752418398857116,0.5298084616661072,0.5023570656776428,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.536033034324646,1.0,1.0,0.0,1.0,-2.823816537857056,2.82381010055542,6.408494300558232e-06,2.179893970489502,0.4148831367492676,0.4148831367492676,0.0,133.87986755371094,126.0,11447.265625,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56890869140625,291.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922068417072296,1.0,0.0,0.0,0.6953908205032349,0.6953948140144348,3.2266466831742946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.279296875,0.0,35.349246978759766,1895.4371337890625,0.0,483.5875244140625,0.27548947930336,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673337459564209,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845162034034728,0.5311554670333862,0.5032680630683899,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480129599571228,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.8324310779571533,6.447787654906279e-06,2.186596393585205,0.406105637550354,0.406105637550354,0.0,129.4808349609375,114.0,11241.974609375,-0.0,1923.5865478515625,1.0,283.1499938964844,287.12066650390625,290.52685546875,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860588312149048,1.0,0.0,0.0,0.6719988584518433,0.6720027923583984,3.0132177641917224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0263671875,0.0,33.572505950927734,1895.4371337890625,0.0,465.9588012695313,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673337459564209,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845162034034728,0.5311554670333862,0.5032680630683899,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298496901988983,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480129599571228,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437515258789,2.8324310779571533,6.447787654906279e-06,2.186596393585205,0.406105637550354,0.406105637550354,0.0,129.4808349609375,114.0,11241.974609375,-0.0,1923.5865478515625,1.0,283.1499938964844,287.12066650390625,290.52685546875,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860588312149048,1.0,0.0,0.0,0.6719988584518433,0.6720027923583984,3.0132177641917224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0263671875,0.0,33.572505950927734,1895.4371337890625,0.0,465.9588012695313,0.2722640335559845,1.0,0.0,3.0,1.0,0.0
