time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135025024414,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892971038818,0.5747354626655579,0.5451416969299316,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158699870109558,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095760345459,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623262717970647e-06,2.3782529830932617,0.3419051468372345,0.3419051468372345,0.0,166.15151977539062,177.0,9999.361328125,-0.0,2541.750732421875,1.0,283.1499938964844,287.7357788085937,290.3414001464844,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356672763824463,1.0,0.0,0.0,0.520372748374939,0.5203763842582703,1.8068520901692864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.223876953125,0.0,23.33823204040528,1895.4371337890625,0.0,343.7618103027344,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186553955078,0.5761086344718933,0.5465391278266907,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796231269836,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665433883667,7.689661288168281e-06,2.38859224319458,0.3414285480976105,0.3414285480976105,0.0,169.50071716308594,180.0,10001.0615234375,-0.0,2585.1298828125,1.0,283.1499938964844,287.7467041015625,290.3353881835937,291.07940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189502239227,1.0,0.0,0.0,0.5193175077438354,0.5193211436271667,1.799531545998434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.718017578125,0.0,23.271879196166992,1895.4371337890625,0.0,343.45233154296875,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547575950622,0.2461495250463485,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959186553955078,0.5761086344718933,0.5465391278266907,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796231269836,0.2496253848075866,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665433883667,7.689661288168281e-06,2.38859224319458,0.3414285480976105,0.3414285480976105,0.0,169.50071716308594,180.0,10001.0615234375,-0.0,2585.1298828125,1.0,283.1499938964844,287.7467041015625,290.3353881835937,291.07940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189502239227,1.0,0.0,0.0,0.5193175077438354,0.5193211436271667,1.799531545998434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.718017578125,0.0,23.271879196166992,1895.4371337890625,0.0,343.45233154296875,0.2522365748882293,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.2704617977142334,0.2465669810771942,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574720859527588,0.5767852067947388,0.547228217124939,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917190551758,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268518924713,1.1403151750564575,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942747592926025,1.0,1.0,0.0,1.0,-3.099283695220948,3.099276065826416,7.72256407799432e-06,2.393695831298828,0.3412489891052246,0.3412489891052246,0.0,171.12551879882812,180.0,10003.1865234375,-0.0,2606.533447265625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355484247207641,1.0,0.0,0.0,0.5189113616943359,0.5189149379730225,1.796717441493456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.375732421875,0.0,23.245990753173828,1895.4371337890625,0.0,343.5138244628906,0.2521814703941345,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708617150783539,0.2469774186611175,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557958841323853,0.5774528980255127,0.5479089021682739,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360689163208,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111324906349182,0.3552430272102356,0.3393990993499756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246786952018738,0.2504236996173858,1.142346978187561,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.105840921401977,3.1058332920074463,7.755262231512461e-06,2.398754596710205,0.341105580329895,0.341105580329895,0.0,172.72866821289062,183.0,10006.095703125,-0.0,2627.802001953125,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356392621994018,1.0,0.0,0.0,0.5185797214508057,0.518583357334137,1.7944216779142153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.27587890625,0.0,23.22456359863281,1895.4371337890625,0.0,343.7033386230469,0.2521351873874664,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.5787575840950012,0.5492412447929382,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.118783473968506,7.820014616299886e-06,2.408733367919922,0.3409205973148346,0.3409205973148346,0.0,175.8908233642578,186.0,10014.115234375,-0.0,2670.026611328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359675943851471,1.0,0.0,0.0,0.5181258916854858,0.5181294679641724,1.7912821448362592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.741455078125,0.0,23.19421768188477,1895.4371337890625,0.0,344.3891296386719,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394960880279,0.2477772235870361,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.5787575840950012,0.5492412447929382,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826846122741,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025833129883,1.1463383436203003,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.118783473968506,7.820014616299886e-06,2.408733367919922,0.3409205973148346,0.3409205973148346,0.0,175.8908233642578,186.0,10014.115234375,-0.0,2670.026611328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359675943851471,1.0,0.0,0.0,0.5181258916854858,0.5181294679641724,1.7912821448362592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.741455078125,0.0,23.19421768188477,1895.4371337890625,0.0,344.3891296386719,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204951286316,0.5800188779830933,0.5505327582359314,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408564627170563,0.3408564627170563,0.0,179.01712036132812,189.0,10024.7412109375,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364305138587951,1.0,0.0,0.0,0.5179200768470764,0.5179237127304077,1.7898596382792675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.98486328125,0.0,23.17865943908692,1895.4371337890625,0.0,345.35809326171875,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881900310516,0.2485500574111938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204951286316,0.5800188779830933,0.5505327582359314,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408564627170563,0.3408564627170563,0.0,179.01712036132812,189.0,10024.7412109375,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364305138587951,1.0,0.0,0.0,0.5179200768470764,0.5179237127304077,1.7898596382792675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.98486328125,0.0,23.17865943908692,1895.4371337890625,0.0,345.35809326171875,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958605289459,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631774902344,0.5812333226203918,0.5517804622650146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028425216675,7.946908226585947e-06,2.428142070770264,0.3409017920494079,0.3409017920494079,0.0,182.1231689453125,192.0,10037.7216796875,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369800686836242,1.0,0.0,0.0,0.5179387331008911,0.5179423689842224,1.789988601785808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93115234375,0.0,23.17646217346192,1895.4371337890625,0.0,346.5115966796875,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731072008609772,0.2492958605289459,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631774902344,0.5812333226203918,0.5517804622650146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477103710174,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588835000991821,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143807888031,0.2526995241641998,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028425216675,7.946908226585947e-06,2.428142070770264,0.3409017920494079,0.3409017920494079,0.0,182.1231689453125,192.0,10037.7216796875,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369800686836242,1.0,0.0,0.0,0.5179387331008911,0.5179423689842224,1.789988601785808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.93115234375,0.0,23.17646217346192,1895.4371337890625,0.0,346.5115966796875,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430393576622008,0.5824003219604492,0.552983820438385,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410430252552032,0.3410430252552032,0.0,185.2181701660156,195.0,10052.7568359375,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375917911529541,1.0,0.0,0.0,0.5181540846824646,0.5181577205657959,1.7914775440885933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49609375,0.0,23.18597221374512,1895.4371337890625,0.0,347.7997741699219,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737971246242523,0.2500154674053192,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430393576622008,0.5824003219604492,0.552983820438385,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.157747745513916,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410430252552032,0.3410430252552032,0.0,185.2181701660156,195.0,10052.7568359375,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375917911529541,1.0,0.0,0.0,0.5181540846824646,0.5181577205657959,1.7914775440885933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49609375,0.0,23.18597221374512,1895.4371337890625,0.0,347.7997741699219,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764765739441,0.2741308212280273,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414881467819214,0.5829649567604065,0.5535679459571838,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325561523437,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.2537672221660614,1.159565806388855,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.162388324737549,3.16238021850586,8.039708518481348e-06,2.442216157913208,0.3411476016044616,0.3411476016044616,0.0,186.76272583007807,195.0,10061.0,-0.0,2815.76806640625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.0503234863281,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379197657108307,1.0,0.0,0.0,0.5183315277099609,0.5183351635932922,1.7927046513932513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.997802734375,0.0,23.19487953186035,1895.4371337890625,0.0,348.4921569824219,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744573950767517,0.2507084906101227,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.939943790435791,0.5835174322128296,0.5541407465934753,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670699000358582,0.4654383659362793,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611765801906585,0.345515489578247,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125118732452,1.1613608598709106,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.612822413444519,1.0,1.0,0.0,1.0,-3.168393850326538,3.1683857440948486,8.070178409980144e-06,2.446815729141236,0.3412720263004303,0.3412720263004303,0.0,188.3061981201172,198.0,10069.6650390625,-0.0,2836.381591796875,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382618963718414,1.0,0.0,0.0,0.5185497999191284,0.5185534358024597,1.794214732342425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.627197265625,0.0,23.20622062683105,1895.4371337890625,0.0,349.2158203125,0.2520582377910614,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309087514877319,0.2750898897647857,0.2513766884803772,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762373924256,0.584586501121521,0.5552529692649841,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986870408058167,0.362282931804657,0.3466629683971405,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138606905937195,0.2547878921031952,1.1648836135864258,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160446405410767,1.0,1.0,0.0,1.0,-3.180244207382202,3.1802361011505127,8.130455171340145e-06,2.45588493347168,0.3415749967098236,0.3415749967098236,0.0,191.3907165527344,201.0,10088.1416015625,-0.0,2877.478515625,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389894306659698,1.0,0.0,0.0,0.5190978646278381,0.5191015005111694,1.7980095634584362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2294921875,0.0,23.23555564880371,1895.4371337890625,0.0,350.7591857910156,0.2521079480648041,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309087514877319,0.2750898897647857,0.2513766884803772,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368762373924256,0.584586501121521,0.5552529692649841,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885591983795,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986870408058167,0.362282931804657,0.3466629683971405,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138606905937195,0.2547878921031952,1.1648836135864258,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160446405410767,1.0,1.0,0.0,1.0,-3.180244207382202,3.1802361011505127,8.130455171340145e-06,2.45588493347168,0.3415749967098236,0.3415749967098236,0.0,191.3907165527344,201.0,10088.1416015625,-0.0,2877.478515625,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389894306659698,1.0,0.0,0.0,0.5190978646278381,0.5191015005111694,1.7980095634584362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2294921875,0.0,23.23555564880371,1895.4371337890625,0.0,350.7591857910156,0.2521079480648041,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950855255127,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387250900269,0.5856072902679443,0.5563201308250427,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.796748161315918,0.363362967967987,0.3477858304977417,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430961608886,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918728351593018,8.189843356376514e-06,2.464782476425171,0.3419438302516937,0.3419438302516937,0.0,194.47265625,204.0,10108.005859375,-0.0,2918.39599609375,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397759735584259,1.0,0.0,0.0,0.5197821855545044,0.5197858214378357,1.8027533243980546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2421875,0.0,23.27303695678711,1895.4371337890625,0.0,352.4348449707031,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729163408279419,0.2756950855255127,0.2520205080509186,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387250900269,0.5856072902679443,0.5563201308250427,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670136332511902,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.796748161315918,0.363362967967987,0.3477858304977417,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554430961608886,1.1683167219161987,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192275285720825,1.0,1.0,0.0,1.0,-3.191880941390991,3.1918728351593018,8.189843356376514e-06,2.464782476425171,0.3419438302516937,0.3419438302516937,0.0,194.47265625,204.0,10108.005859375,-0.0,2918.39599609375,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397759735584259,1.0,0.0,0.0,0.5197821855545044,0.5197858214378357,1.8027533243980546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.2421875,0.0,23.27303695678711,1895.4371337890625,0.0,352.4348449707031,0.2521737217903137,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727737426758,0.2526397705078125,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308334589004515,0.5865781307220459,0.5573408603668213,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160330295563,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560778260231018,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.203299760818481,3.203291654586792,8.248314770753495e-06,2.4735074043273926,0.342372328042984,0.342372328042984,0.0,197.55221557617188,207.0,10129.119140625,-0.0,2959.115478515625,1.0,283.1499938964844,287.7987670898437,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440621018409729,1.0,0.0,0.0,0.5205906629562378,0.5205942392349243,1.808365368560772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.615234375,0.0,23.31796264648437,1895.4371337890625,0.0,354.2432556152344,0.2522542178630829,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274397611618042,0.2762727737426758,0.2526397705078125,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308334589004515,0.5865781307220459,0.5573408603668213,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670303225517273,0.4798901379108429,0.3371164500713348,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948420643806458,0.3644160330295563,0.3488834798336029,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103603482246399,0.2560778260231018,1.1716588735580444,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223710179328918,1.0,1.0,0.0,1.0,-3.203299760818481,3.203291654586792,8.248314770753495e-06,2.4735074043273926,0.342372328042984,0.342372328042984,0.0,197.55221557617188,207.0,10129.119140625,-0.0,2959.115478515625,1.0,283.1499938964844,287.7987670898437,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440621018409729,1.0,0.0,0.0,0.5205906629562378,0.5205942392349243,1.808365368560772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.615234375,0.0,23.31796264648437,1895.4371337890625,0.0,354.2432556152344,0.2522542178630829,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278646111488342,0.5875006318092346,0.5583165287971497,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847239851951599,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431998729706,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214509963989258,3.2145016193389893,8.30591034173267e-06,2.4820690155029297,0.3428516983985901,0.3428516983985901,0.0,200.6302185058593,210.0,10151.2861328125,-0.0,2999.648681640625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441519021987915,1.0,0.0,0.0,0.52150559425354,0.5215092301368713,1.814727568216768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.28271484375,0.0,23.369304656982425,1895.4371337890625,0.0,356.1744079589844,0.2523474097251892,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257351279258728,0.2768243849277496,0.253235787153244,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278646111488342,0.5875006318092346,0.5583165287971497,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670739531517029,0.4847239851951599,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.792967677116394,0.3654431998729706,0.3499569296836853,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.708601176738739,0.2566930055618286,1.1749144792556765,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254770159721375,1.0,1.0,0.0,1.0,-3.214509963989258,3.2145016193389893,8.30591034173267e-06,2.4820690155029297,0.3428516983985901,0.3428516983985901,0.0,200.6302185058593,210.0,10151.2861328125,-0.0,2999.648681640625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441519021987915,1.0,0.0,0.0,0.52150559425354,0.5215092301368713,1.814727568216768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.28271484375,0.0,23.369304656982425,1895.4371337890625,0.0,356.1744079589844,0.2523474097251892,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248886227607727,0.2770900428295135,0.2535247504711151,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263947010040284,0.5879426598548889,0.5587863922119141,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671055436134338,0.4871439933776855,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920417189598083,0.3659465312957763,0.3504841029644012,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077192068099976,0.2569929659366607,1.1765083074569702,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270154118537903,1.0,1.0,0.0,1.0,-3.220032930374145,3.220024585723877,8.334357517014723e-06,2.486286163330078,0.3431093990802765,0.3431093990802765,0.0,202.16831970214844,210.0,10162.740234375,-0.0,3019.832275390625,1.0,283.1499938964844,287.8020324707031,290.2674560546875,291.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17987.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419866800308227,1.0,0.0,0.0,0.5220010876655579,0.5220047235488892,1.8181776084702506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.71630859375,0.0,23.397275924682617,1895.4371337890625,0.0,357.1839599609375,0.2523985803127289,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240455746650696,0.2773492932319641,0.2538079917430877,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249354004859924,0.5883724093437195,0.5592448115348816,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432733535767,0.4895657300949096,0.3439664244651794,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911231517791748,0.3664433658123016,0.3510051667690277,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.706842303276062,0.2572880983352661,1.1780805587768557,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285445094108582,1.0,1.0,0.0,1.0,-3.22550368309021,3.2254953384399414,8.362583685084246e-06,2.490463256835937,0.3433775901794433,0.3433775901794433,0.0,203.7060546875,213.0,10174.40625,-0.0,3039.965576171875,1.0,283.1499938964844,287.8028869628906,290.2637634277344,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424653351306915,1.0,0.0,0.0,0.5225188136100769,0.5225224494934082,1.8217857444824404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.20556640625,0.0,23.426597595214844,1895.4371337890625,0.0,358.22003173828125,0.252452403306961,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778497040271759,0.2543583214282989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220511317253112,0.5891964435577393,0.5601286888122559,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362871170043945,8.41840392240556e-06,2.498703718185425,0.3439415097236633,0.3439415097236633,0.0,206.78097534179688,216.0,10198.2919921875,-0.0,3080.09375,1.0,283.1499938964844,287.8042907714844,290.2561340332031,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434529542922973,1.0,0.0,0.0,0.5236130952835083,0.5236167311668396,1.8294244341632293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.324462890625,0.0,23.48883438110352,1895.4371337890625,0.0,360.3665771484375,0.2525671720504761,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687767982483,0.2778497040271759,0.2543583214282989,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220511317253112,0.5891964435577393,0.5601286888122559,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672357201576233,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893079519271851,0.3674184083938598,0.3520298898220062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051047682762146,0.2578645944595337,1.181164264678955,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.236295461654663,3.2362871170043945,8.41840392240556e-06,2.498703718185425,0.3439415097236633,0.3439415097236633,0.0,206.78097534179688,216.0,10198.2919921875,-0.0,3080.09375,1.0,283.1499938964844,287.8042907714844,290.2561340332031,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434529542922973,1.0,0.0,0.0,0.5236130952835083,0.5236167311668396,1.8294244341632293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.324462890625,0.0,23.48883438110352,1895.4371337890625,0.0,360.3665771484375,0.2525671720504761,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207021117210388,0.2783262431621551,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919217586517334,0.5899730324745178,0.560968279838562,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217795372009,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841671466827393,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246889114379883,3.246880531311035,8.473384696117137e-06,2.5067949295043945,0.3445384204387665,0.3445384204387665,0.0,209.85450744628903,219.0,10222.830078125,-0.0,3120.02783203125,1.0,283.1499938964844,287.8053283691406,290.2481689453125,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444478303194046,1.0,0.0,0.0,0.5247786641120911,0.5247822999954224,1.8375780896917604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.598876953125,0.0,23.55544853210449,1895.4371337890625,0.0,362.6079406738281,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207021117210388,0.2783262431621551,0.2548873126506805,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919217586517334,0.5899730324745178,0.560968279838562,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992697238922119,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875217795372009,0.3683686554431915,0.3530314266681671,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033888697624207,0.2584228515625,1.1841671466827393,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345725059509277,1.0,1.0,0.0,1.0,-3.246889114379883,3.246880531311035,8.473384696117137e-06,2.5067949295043945,0.3445384204387665,0.3445384204387665,0.0,209.85450744628903,219.0,10222.830078125,-0.0,3120.02783203125,1.0,283.1499938964844,287.8053283691406,290.2481689453125,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444478303194046,1.0,0.0,0.0,0.5247786641120911,0.5247822999954224,1.8375780896917604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.598876953125,0.0,23.55544853210449,1895.4371337890625,0.0,362.6079406738281,0.2526906728744507,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787792086601257,0.2553952932357788,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397120475768,0.5907018780708313,0.5617632269859314,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692941069602966,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527520549250767e-06,2.5147383213043213,0.3451641798019409,0.3451641798019409,0.0,212.92648315429688,222.0,10247.92578125,-0.0,3159.75732421875,1.0,283.1499938964844,287.8060607910156,290.2398376464844,291.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455378949642181,1.0,0.0,0.0,0.526007354259491,0.5260109901428223,1.846193065091484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.993896484375,0.0,23.62597846984864,1895.4371337890625,0.0,364.9378662109375,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190421223640442,0.2787792086601257,0.2553952932357788,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164397120475768,0.5907018780708313,0.5617632269859314,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674866557121277,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857635021209717,0.3692941069602966,0.3540097177028656,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016940712928772,0.258963018655777,1.187089443206787,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375337243080139,1.0,1.0,0.0,1.0,-3.25728440284729,3.2572758197784424,8.527520549250767e-06,2.5147383213043213,0.3451641798019409,0.3451641798019409,0.0,212.92648315429688,222.0,10247.92578125,-0.0,3159.75732421875,1.0,283.1499938964844,287.8060607910156,290.2398376464844,291.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455378949642181,1.0,0.0,0.0,0.526007354259491,0.5260109901428223,1.846193065091484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.993896484375,0.0,23.62597846984864,1895.4371337890625,0.0,364.9378662109375,0.2528219521045685,1.0,0.0,3.0,1.0,0.0
