time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792094051837921,0.2558829486370086,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.913723349571228,0.5913835763931274,0.5625141859054565,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652993679046,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594856023788452,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.267485857009888,3.26747727394104,8.58082694321638e-06,2.522538900375366,0.3458143472671509,0.3458143472671509,0.0,215.9969787597656,225.0,10273.478515625,-0.0,3199.2822265625,1.0,283.1499938964844,287.80645751953125,290.2311096191406,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466284513473511,1.0,0.0,0.0,0.527290403842926,0.5272940397262573,1.855210562951015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.474365234375,0.0,23.699913024902344,1895.4371337890625,0.0,367.3506164550781,0.2529599964618683,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173858284950256,0.2792094051837921,0.2558829486370086,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.913723349571228,0.5913835763931274,0.5625141859054565,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676427006721497,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840325832366943,0.3701952397823334,0.3549652993679046,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000200748443604,0.2594856023788452,1.1899336576461792,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404606699943542,1.0,1.0,0.0,1.0,-3.267485857009888,3.26747727394104,8.58082694321638e-06,2.522538900375366,0.3458143472671509,0.3458143472671509,0.0,215.9969787597656,225.0,10273.478515625,-0.0,3199.2822265625,1.0,283.1499938964844,287.80645751953125,290.2311096191406,290.9960632324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466284513473511,1.0,0.0,0.0,0.527290403842926,0.5272940397262573,1.855210562951015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.474365234375,0.0,23.699913024902344,1895.4371337890625,0.0,367.3506164550781,0.2529599964618683,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165579199790955,0.2794159054756164,0.2561190724372864,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123898148536682,0.5917063355445862,0.5628727078437805,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677279353141785,0.5114346742630005,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831770181655884,0.3706365823745727,0.355434387922287,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699190616607666,0.2597402036190033,1.1913260221481323,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419110894203186,1.0,1.0,0.0,1.0,-3.272512435913086,3.2725038528442383,8.607160452811513e-06,2.5263850688934326,0.3461475968360901,0.3461475968360901,0.0,217.531494140625,225.0,10286.4033203125,-0.0,3218.961181640625,1.0,283.1499938964844,287.8065795898437,290.2265930175781,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447184294462204,1.0,0.0,0.0,0.5279504656791687,0.5279541015625,1.859858045349938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2373046875,0.0,23.73805046081543,1895.4371337890625,0.0,368.586181640625,0.2530313730239868,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157296538352966,0.279617041349411,0.256350427865982,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.911073923110962,0.5920175313949585,0.5632205605506897,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176999092102,0.5138717293739319,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823280096054077,0.3710720241069793,0.3558980226516723,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983662247657776,0.2599905729293823,1.192699670791626,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433533430099487,1.0,1.0,0.0,1.0,-3.27749252319336,3.2774837017059326,8.633293873572256e-06,2.5301971435546875,0.3464854657649994,0.3464854657649994,0.0,219.06573486328125,228.0,10299.408203125,-0.0,3238.590087890625,1.0,283.1499938964844,287.8066101074219,290.2219543457031,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477467834949493,1.0,0.0,0.0,0.5286210775375366,0.5286247134208679,1.864585819078001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.009521484375,0.0,23.776865005493164,1895.4371337890625,0.0,369.840576171875,0.2531041204929352,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084988832473756,0.5926065444946289,0.5638849139213562,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719260096549988,0.3568093776702881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.195393204689026,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684981366968714e-06,2.5377237796783447,0.347173124551773,0.347173124551773,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.703125,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488917887210846,1.0,0.0,0.0,0.5299903154373169,0.5299939513206482,1.8742577267971683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.568359375,0.0,23.85630798339844,1895.4371337890625,0.0,372.4065246582031,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140710353851318,0.2800038456916809,0.2567993104457855,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084988832473756,0.5926065444946289,0.5638849139213562,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806496620178223,0.3719260096549988,0.3568093776702881,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967328786849976,0.2604792416095733,1.195393204689026,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462137699127197,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684981366968714e-06,2.5377237796783447,0.347173124551773,0.347173124551773,0.0,222.1333770751953,231.0,10325.6181640625,-0.0,3277.703125,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488917887210846,1.0,0.0,0.0,0.5299903154373169,0.5299939513206482,1.8742577267971683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.568359375,0.0,23.85630798339844,1895.4371337890625,0.0,372.4065246582031,0.2532531917095184,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046076774596,0.5931501388549805,0.5645067095756531,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236312747001648,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778997004032135,0.3727571070194244,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515488147735,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950340270996,8.735880328458734e-06,2.545118808746338,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.044921875,-0.0,3316.608642578125,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500619173049927,1.0,0.0,0.0,0.5313929915428162,0.5313966274261475,1.8841918247858306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.123779296875,0.0,23.93794631958008,1895.4371337890625,0.0,375.0463562011719,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124063372612,0.2803700268268585,0.257229745388031,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060046076774596,0.5931501388549805,0.5645067095756531,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236312747001648,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778997004032135,0.3727571070194244,0.3576992750167846,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951195597648621,0.2609515488147735,1.1980139017105105,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296958923339844,3.296950340270996,8.735880328458734e-06,2.545118808746338,0.3478747010231018,0.3478747010231018,0.0,225.199447631836,234.0,10352.044921875,-0.0,3316.608642578125,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500619173049927,1.0,0.0,0.0,0.5313929915428162,0.5313966274261475,1.8841918247858306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.123779296875,0.0,23.93794631958008,1895.4371337890625,0.0,375.0463562011719,0.2534067034721374,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035991430282592,0.5936487317085266,0.5650864243507385,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680723190307,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518385410308838,1.0,1.0,0.0,1.0,-3.3064210414886475,3.3064122200012207,8.786039870756213e-06,2.5524020195007324,0.3485873937606811,0.3485873937606811,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.303955078125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513983726501465,1.0,0.0,0.0,0.5328236222267151,0.5328272581100464,1.8943506319146763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.607177734375,0.0,24.021459579467773,1895.4371337890625,0.0,378.0834655761719,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107328772544861,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035991430282592,0.5936487317085266,0.5650864243507385,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452176094055,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777370035648346,0.3735657334327698,0.3585680723190307,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935267448425293,0.2614078819751739,1.2005634307861328,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518385410308838,1.0,1.0,0.0,1.0,-3.3064210414886475,3.3064122200012207,8.786039870756213e-06,2.5524020195007324,0.3485873937606811,0.3485873937606811,0.0,228.26388549804688,237.0,10378.625,-0.0,3355.303955078125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513983726501465,1.0,0.0,0.0,0.5328236222267151,0.5328272581100464,1.8943506319146763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.607177734375,0.0,24.021459579467773,1895.4371337890625,0.0,378.0834655761719,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445427894592,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755155563354,0.5941052436828613,0.5656267404556274,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556856155396,0.2618495523929596,1.203047275543213,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835570042720065e-06,2.559600830078125,0.3493081927299499,0.3493081927299499,0.0,231.3271026611328,240.0,10405.291015625,-0.0,3393.8134765625,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530419111251831,1.0,0.0,0.0,0.5342758297920227,0.534279465675354,1.904691160348193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.856689453125,0.0,24.10647392272949,1895.4371337890625,0.0,381.8509521484375,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709048867225647,0.2810445427894592,0.2580386102199554,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012755155563354,0.5941052436828613,0.5656267404556274,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878085136414,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.775769829750061,0.3743534982204437,0.3594171702861786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556856155396,0.2618495523929596,1.203047275543213,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546053886413574,1.0,1.0,0.0,1.0,-3.31571626663208,3.3157074451446533,8.835570042720065e-06,2.559600830078125,0.3493081927299499,0.3493081927299499,0.0,231.3271026611328,240.0,10405.291015625,-0.0,3393.8134765625,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530419111251831,1.0,0.0,0.0,0.5342758297920227,0.534279465675354,1.904691160348193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.856689453125,0.0,24.10647392272949,1895.4371337890625,0.0,381.8509521484375,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082017660140991,0.2812018394470215,0.2582305669784546,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001250267028809,0.5943169593811035,0.5658813118934631,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688153624534607,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749793529510498,0.3747391998767853,0.3598340451717376,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911779642105103,0.262064665555954,1.20426344871521,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559773087501526,1.0,1.0,0.0,1.0,-3.3202991485595703,3.320290327072144,8.860082743922248e-06,2.563166379928589,0.3496711254119873,0.3496711254119873,0.0,232.8579559326172,240.0,10418.6435546875,-0.0,3412.989013671875,1.0,283.1499938964844,287.80474853515625,290.1700134277344,290.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539488554000854,1.0,0.0,0.0,0.5350091457366943,0.5350127816200256,1.9099228865115947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.354736328125,0.0,24.149492263793945,1895.4371337890625,0.0,383.9454956054688,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073559165000916,0.2813547551631927,0.2584186494350433,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.898980438709259,0.5945178866386414,0.5661258697509766,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689469695091248,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.77419513463974,0.3751196265220642,0.360245943069458,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904054284095764,0.262276142835617,1.205463409423828,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573418974876404,1.0,1.0,0.0,1.0,-3.324840784072876,3.32483172416687,8.884434464562219e-06,2.5667099952697754,0.3500353395938873,0.3500353395938873,0.0,234.38839721679688,243.0,10431.9990234375,-0.0,3432.115234375,1.0,283.1499938964844,287.8043518066406,290.1614685058594,290.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548851549625397,1.0,0.0,0.0,0.5357462763786316,0.5357499718666077,1.9151897845404164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.76416015625,0.0,24.19279670715332,1895.4371337890625,0.0,386.11956787109375,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835490703583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967089653015137,0.5948882102966309,0.5665854215621948,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432012677192688,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884579658508,1.2078158855438232,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660049557685852,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.573733329772949,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.2236328125,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567794501781463,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258141747968693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.325927734375,0.0,24.2801456451416,1895.4371337890625,0.0,390.5548400878906,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056764960289001,0.2816480994224548,0.2587835490703583,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967089653015137,0.5948882102966309,0.5665854215621948,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692213892936707,0.5432012677192688,0.3819231390953064,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726452946662903,0.3758649230003357,0.3610551655292511,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.2626884579658508,1.2078158855438232,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660049557685852,1.0,1.0,0.0,1.0,-3.3338022232055664,3.33379340171814,8.932664059102535e-06,2.573733329772949,0.3507665991783142,0.3507665991783142,0.0,237.4482879638672,246.0,10458.701171875,-0.0,3470.2236328125,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567794501781463,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258141747968693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.325927734375,0.0,24.2801456451416,1895.4371337890625,0.0,390.5548400878906,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338455677032,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944605588912964,0.5952165126800537,0.5670056939125061,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194753646851,0.3765896558761596,0.3618450760841369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101060152053833,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604637145996,3.3425955772399902,8.980264283309225e-06,2.580670118331909,0.3515002131462097,0.3515002131462097,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.138427734375,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586268365383148,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5732421875,0.0,24.36830711364746,1895.4371337890625,0.0,394.9284362792969,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135264396667,0.2819252014160156,0.2591338455677032,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944605588912964,0.5952165126800537,0.5670056939125061,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104122161865,0.5481048226356506,0.3853914439678192,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711194753646851,0.3765896558761596,0.3618450760841369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630868256092071,1.2101060152053833,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627289056777954,1.0,1.0,0.0,1.0,-3.342604637145996,3.3425955772399902,8.980264283309225e-06,2.580670118331909,0.3515002131462097,0.3515002131462097,0.0,240.5066833496093,249.0,10485.3564453125,-0.0,3508.138427734375,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586268365383148,1.0,0.0,0.0,0.5387241244316101,0.5387277603149414,1.936539284486116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5732421875,0.0,24.36830711364746,1895.4371337890625,0.0,394.9284362792969,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023667097091675,0.2821864783763885,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922346234321594,0.5955032706260681,0.5673869252204895,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938549518585,0.3626157343387604,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351241111755371,9.027233318192884e-06,2.587519407272339,0.3522346019744873,0.3522346019744873,0.0,243.5636749267578,252.0,10511.927734375,-0.0,3545.85888671875,1.0,283.1499938964844,287.8013000488281,290.0968933105469,290.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603810608386993,1.0,0.0,0.0,0.540224552154541,0.5402282476425171,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552978515625,0.0,24.45708656311035,1895.4371337890625,0.0,399.1261291503906,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023667097091675,0.2821864783763885,0.259469985961914,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922346234321594,0.5955032706260681,0.5673869252204895,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698131442070007,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696166634559631,0.3772938549518585,0.3626157343387604,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634715735912323,1.212335228919983,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653804779052734,1.0,1.0,0.0,1.0,-3.351249933242798,3.351241111755371,9.027233318192884e-06,2.587519407272339,0.3522346019744873,0.3522346019744873,0.0,243.5636749267578,252.0,10511.927734375,-0.0,3545.85888671875,1.0,283.1499938964844,287.8013000488281,290.0968933105469,290.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603810608386993,1.0,0.0,0.0,0.540224552154541,0.5402282476425171,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.552978515625,0.0,24.45708656311035,1895.4371337890625,0.0,399.1261291503906,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824324071407318,0.2597923874855041,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900307416915894,0.5957494378089905,0.5677300691604614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360840797424,0.3779777586460113,0.363367348909378,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680049300193787,1.0,1.0,0.0,1.0,-3.3597421646118164,3.3597331047058105,9.073572982742917e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.6193084716797,255.0,10538.3837890625,-0.0,3583.38671875,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620407223701477,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199646878711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30712890625,0.0,24.54629898071289,1895.4371337890625,0.0,403.1382141113281,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824324071407318,0.2597923874855041,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900307416915894,0.5957494378089905,0.5677300691604614,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285123825073,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681360840797424,0.3779777586460113,0.363367348909378,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638430595397949,1.214505314826965,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680049300193787,1.0,1.0,0.0,1.0,-3.3597421646118164,3.3597331047058105,9.073572982742917e-06,2.5942800045013428,0.3529683351516723,0.3529683351516723,0.0,246.6193084716797,255.0,10538.3837890625,-0.0,3583.38671875,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620407223701477,1.0,0.0,0.0,0.5417286157608032,0.5417322516441345,1.958199646878711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30712890625,0.0,24.54629898071289,1895.4371337890625,0.0,403.1382141113281,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999261975288391,0.2825495898723602,0.2599484324455261,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889369368553162,0.5958573818206787,0.5678873658180237,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702906966209412,0.5603810548782349,0.3940733969211578,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.767403781414032,0.3783119916915893,0.363735944032669,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836786270141602,0.264023870229721,1.2155683040618896,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693069934844971,1.0,1.0,0.0,1.0,-3.3639307022094727,3.363921642303467,9.096503163164016e-06,2.597625970840454,0.3533345460891723,0.3533345460891723,0.0,248.14654541015625,255.0,10551.5576171875,-0.0,3602.075927734375,1.0,283.1499938964844,287.79949951171875,290.0587463378906,290.8479309082031,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628384113311767,1.0,0.0,0.0,0.5424810647964478,0.542484700679779,1.963643470048737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.108154296875,0.0,24.59101867675781,1895.4371337890625,0.0,405.0807495117188,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991204023361206,0.2826630771160126,0.2601011991500854,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878486752510071,0.5959557890892029,0.5680356621742249,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704556822776794,0.5628387928009033,0.3958114385604858,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766676664352417,0.3786411881446838,0.3640998303890228,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682955265045166,0.2642014920711517,1.2166171073913574,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.670602560043335,1.0,1.0,0.0,1.0,-3.368082284927368,3.3680732250213623,9.119277819991112e-06,2.600949287414551,0.3537001311779022,0.3537001311779022,0.0,249.6734771728516,258.0,10564.69140625,-0.0,3620.7177734375,1.0,283.1499938964844,287.798828125,290.04547119140625,290.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636187255382538,1.0,0.0,0.0,0.5432334542274475,0.5432370901107788,1.9690940433747528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.86376953125,0.0,24.63578414916992,1895.4371337890625,0.0,406.9900207519531,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204944610596,0.2828789353370666,0.2603968381881714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856892585754395,0.5961260199546814,0.5683067440986633,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652379274368286,0.379284530878067,0.3648134768009186,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473480224609,1.2186729907989502,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743812561035,1.0,1.0,0.0,1.0,-3.376277208328247,3.376267910003662,9.164365110336805e-06,2.6075279712677,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.830078125,-0.0,3657.861572265625,1.0,283.1499938964844,287.7975158691406,290.018310546875,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651342034339905,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800069139819243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24755859375,0.0,24.725385665893555,1895.4371337890625,0.0,410.7237854003906,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975204944610596,0.2828789353370666,0.2603968381881714,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856892585754395,0.5961260199546814,0.5683067440986633,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935214042664,0.5677559971809387,0.3992885649204254,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652379274368286,0.379284530878067,0.3648134768009186,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645473480224609,1.2186729907989502,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731743812561035,1.0,1.0,0.0,1.0,-3.376277208328247,3.376267910003662,9.164365110336805e-06,2.6075279712677,0.3544288575649261,0.3544288575649261,0.0,252.72625732421875,261.0,10590.830078125,-0.0,3657.861572265625,1.0,283.1499938964844,287.7975158691406,290.018310546875,290.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651342034339905,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800069139819243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24755859375,0.0,24.725385665893555,1895.4371337890625,0.0,410.7237854003906,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802500247955,0.2606795132160187,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511803627014,0.5962566137313843,0.5685425996780396,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.763818621635437,0.3799078464508056,0.3655084669589996,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809850215912,1.2206745147705078,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208704948425,1.0,1.0,0.0,1.0,-3.3843276500701904,3.384318590164185,9.208825758832972e-06,2.6140129566192627,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7734375,-0.0,3694.81689453125,1.0,283.1499938964844,287.796142578125,289.990478515625,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665937423706054,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909226267600392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47509765625,0.0,24.81497573852539,1895.4371337890625,0.0,414.35198974609375,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959353089332581,0.2830802500247955,0.2606795132160187,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835511803627014,0.5962566137313843,0.5685425996780396,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726751089096069,0.4027668237686157,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.763818621635437,0.3799078464508056,0.3655084669589996,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648809850215912,1.2206745147705078,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757208704948425,1.0,1.0,0.0,1.0,-3.3843276500701904,3.384318590164185,9.208825758832972e-06,2.6140129566192627,0.3551535308361053,0.3551535308361053,0.0,255.778060913086,264.0,10616.7734375,-0.0,3694.81689453125,1.0,283.1499938964844,287.796142578125,289.990478515625,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665937423706054,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909226267600392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47509765625,0.0,24.81497573852539,1895.4371337890625,0.0,414.35198974609375,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637728691101,0.2832671999931335,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419675827026,0.5687373280525208,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113732814789,0.3661850094795227,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096858024597,0.2652027308940887,1.222623586654663,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782420873641968,1.0,1.0,0.0,1.0,-3.3922293186187744,3.392220020294189,9.252616109733935e-06,2.620396375656128,0.3558733463287353,0.3558733463287353,0.0,258.8299865722656,267.0,10642.494140625,-0.0,3731.572265625,1.0,283.1499938964844,287.7947082519531,289.96221923828125,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679952263832092,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.0018267932186973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.563232421875,0.0,24.904436111450195,1895.4371337890625,0.0,417.86627197265625,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943637728691101,0.2832671999931335,0.2609495520591736,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814293146133423,0.5963419675827026,0.5687373280525208,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775951743125916,0.4062457382678985,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624171376228333,0.3805113732814789,0.3661850094795227,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096858024597,0.2652027308940887,1.222623586654663,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782420873641968,1.0,1.0,0.0,1.0,-3.3922293186187744,3.392220020294189,9.252616109733935e-06,2.620396375656128,0.3558733463287353,0.3558733463287353,0.0,258.8299865722656,267.0,10642.494140625,-0.0,3731.572265625,1.0,283.1499938964844,287.7947082519531,289.96221923828125,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679952263832092,1.0,0.0,0.0,0.5477299690246582,0.5477336645126343,2.0018267932186973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.563232421875,0.0,24.904436111450195,1895.4371337890625,0.0,417.86627197265625,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928049325942993,0.2834394872188568,0.261206716299057,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793217539787292,0.5963802337646484,0.568888247013092,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150012969971,0.4097245335578918,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610324025154114,0.3810946345329284,0.3668427765369415,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.265512466430664,1.224519968032837,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807375550270081,1.0,1.0,0.0,1.0,-3.39997673034668,3.3999674320220947,9.295693416788708e-06,2.626670360565185,0.3565872311592102,0.3565872311592102,0.0,261.8819274902344,270.0,10667.9619140625,-0.0,3768.108154296875,1.0,283.1499938964844,287.7932434082031,289.9337463378906,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693295359611511,1.0,0.0,0.0,0.5492160320281982,0.5492196679115295,2.0127037814177132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52880859375,0.0,24.99363899230957,1895.4371337890625,0.0,421.2398681640625,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
