time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928049325942993,0.2834394872188568,0.261206716299057,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793217539787292,0.5963802337646484,0.568888247013092,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825150012969971,0.4097245335578918,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610324025154114,0.3810946345329284,0.3668427765369415,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.265512466430664,1.224519968032837,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807375550270081,1.0,1.0,0.0,1.0,-3.39997673034668,3.3999674320220947,9.295693416788708e-06,2.626670360565185,0.3565872311592102,0.3565872311592102,0.0,261.8819274902344,270.0,10667.9619140625,-0.0,3768.108154296875,1.0,283.1499938964844,287.7932434082031,289.9337463378906,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693295359611511,1.0,0.0,0.0,0.5492160320281982,0.5492196679115295,2.0127037814177132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52880859375,0.0,24.99363899230957,1895.4371337890625,0.0,421.2398681640625,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920302510261536,0.2835201621055603,0.2613304555416107,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782732486724854,0.5963819622993469,0.568947434425354,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849745869636536,0.4114636480808258,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603461146354675,0.3813787698745727,0.3671646416187286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766427159309387,0.2656629681587219,1.2254488468170166,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819757223129272,1.0,1.0,0.0,1.0,-3.4037930965423584,3.403783798217773,9.316961950389668e-06,2.629765272140503,0.3569417297840118,0.3569417297840118,0.0,263.4078369140625,270.0,10680.595703125,-0.0,3786.29248046875,1.0,283.1499938964844,287.7925109863281,289.9195251464844,290.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699690639972687,1.0,0.0,0.0,0.5499556064605713,0.5499593019485474,2.018128242298189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.97314453125,0.0,25.038110733032227,1895.4371337890625,0.0,422.8665466308594,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912586092948914,0.2835970818996429,0.2614509761333465,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772282600402832,0.5963720679283142,0.5689957737922668,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874335765838623,0.4132024645805359,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596637606620789,0.3816577792167663,0.3674818277359009,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759615540504456,0.2658105194568634,1.2263648509979248,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832075119018555,1.0,1.0,0.0,1.0,-3.407571315765381,3.407561779022217,9.338045856566168e-06,2.632831335067749,0.357294499874115,0.357294499874115,0.0,264.93365478515625,273.0,10693.1591796875,-0.0,3804.419677734375,1.0,283.1499938964844,287.791748046875,289.90533447265625,290.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705889523029327,1.0,0.0,0.0,0.550692617893219,0.5506962537765503,2.0235408015878423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.396240234375,0.0,25.08247756958008,1895.4371337890625,0.0,424.4493103027344,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897246837615967,0.2837404608726501,0.2616827487945556,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751494884490967,0.5963194966316223,0.5690619945526123,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.592349648475647,0.4166786968708038,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583109736442566,0.3822013735771179,0.3681027889251709,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112704277039,0.2660974562168121,1.2281609773635864,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856528520584106,1.0,1.0,0.0,1.0,-3.4150185585021973,3.415009021759033,9.379690709465647e-06,2.6388802528381348,0.3579947054386139,0.3579947054386139,0.0,267.9853515625,276.0,10718.0791015625,-0.0,3840.515869140625,1.0,283.1499938964844,287.79022216796875,289.87725830078125,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717679917812347,1.0,0.0,0.0,0.5521585941314697,0.5521622896194458,2.0343287943092043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.194091796875,0.0,25.170875549316406,1895.4371337890625,0.0,427.4762573242188,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897246837615967,0.2837404608726501,0.2616827487945556,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751494884490967,0.5963194966316223,0.5690619945526123,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.592349648475647,0.4166786968708038,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583109736442566,0.3822013735771179,0.3681027889251709,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112704277039,0.2660974562168121,1.2281609773635864,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856528520584106,1.0,1.0,0.0,1.0,-3.4150185585021973,3.415009021759033,9.379690709465647e-06,2.6388802528381348,0.3579947054386139,0.3579947054386139,0.0,267.9853515625,276.0,10718.0791015625,-0.0,3840.515869140625,1.0,283.1499938964844,287.79022216796875,289.87725830078125,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717679917812347,1.0,0.0,0.0,0.5521585941314697,0.5521622896194458,2.0343287943092043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.194091796875,0.0,25.170875549316406,1895.4371337890625,0.0,427.4762573242188,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026791572571,0.2838691473007202,0.2619016468524933,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730849623680115,0.596222460269928,0.5690866112709045,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972619652748108,0.4201524257659912,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756973147392273,0.3827249705791473,0.3687051832675934,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276424407959,0.2663732767105102,1.2299083471298218,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880732178688049,1.0,1.0,0.0,1.0,-3.422316312789917,3.422307014465332,9.420600690646095e-06,2.6448118686676025,0.3586871922016144,0.3586871922016144,0.0,271.0366516113281,279.0,10742.7001953125,-0.0,3876.382568359375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728586077690124,1.0,0.0,0.0,0.553612470626831,0.5536161661148071,2.0450562132623418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.94775390625,0.0,25.258739471435547,1895.4371337890625,0.0,430.295654296875,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026791572571,0.2838691473007202,0.2619016468524933,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730849623680115,0.596222460269928,0.5690866112709045,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972619652748108,0.4201524257659912,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.756973147392273,0.3827249705791473,0.3687051832675934,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276424407959,0.2663732767105102,1.2299083471298218,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880732178688049,1.0,1.0,0.0,1.0,-3.422316312789917,3.422307014465332,9.420600690646095e-06,2.6448118686676025,0.3586871922016144,0.3586871922016144,0.0,271.0366516113281,279.0,10742.7001953125,-0.0,3876.382568359375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728586077690124,1.0,0.0,0.0,0.553612470626831,0.5536161661148071,2.0450562132623418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.94775390625,0.0,25.258739471435547,1895.4371337890625,0.0,430.295654296875,0.2559099793434143,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866918206214905,0.283982902765274,0.2621074914932251,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710345029830933,0.5960811972618103,0.5690699815750122,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021687388420105,0.4236224889755249,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556495070457458,0.3832283318042755,0.3692888617515564,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719566583633423,0.2666381299495697,1.2316075563430786,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904687285423279,1.0,1.0,0.0,1.0,-3.429464101791382,3.429454803466797,9.46075851970818e-06,2.650622129440308,0.3593713641166687,0.3593713641166687,0.0,274.0875244140625,282.0,10767.0078125,-0.0,3912.0126953125,1.0,283.1499938964844,287.787109375,289.8231201171875,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738562405109405,1.0,0.0,0.0,0.5550529360771179,0.555056631565094,2.055712045034852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34598159790039,1895.4371337890625,0.0,432.89111328125,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866918206214905,0.283982902765274,0.2621074914932251,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710345029830933,0.5960811972618103,0.5690699815750122,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021687388420105,0.4236224889755249,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556495070457458,0.3832283318042755,0.3692888617515564,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719566583633423,0.2666381299495697,1.2316075563430786,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904687285423279,1.0,1.0,0.0,1.0,-3.429464101791382,3.429454803466797,9.46075851970818e-06,2.650622129440308,0.3593713641166687,0.3593713641166687,0.0,274.0875244140625,282.0,10767.0078125,-0.0,3912.0126953125,1.0,283.1499938964844,287.787109375,289.8231201171875,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738562405109405,1.0,0.0,0.0,0.5550529360771179,0.555056631565094,2.055712045034852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34598159790039,1895.4371337890625,0.0,432.89111328125,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851918697357178,0.2840817272663116,0.2623002231121063,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868998110294342,0.59589684009552,0.5690131783485413,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070688366889954,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543394565582275,0.3837115466594696,0.3698538541793823,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923437595367,1.233260154724121,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928397417068481,1.0,1.0,0.0,1.0,-3.4364638328552246,3.4364542961120605,9.500158739683684e-06,2.6563096046447754,0.3600468635559082,0.3600468635559082,0.0,277.13800048828125,285.0,10790.9912109375,-0.0,3947.404296875,1.0,283.1499938964844,287.7855529785156,289.797607421875,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747565686702728,1.0,0.0,0.0,0.5564789772033691,0.5564826130867004,2.066288651292325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.43603515625,0.0,25.432537078857425,1895.4371337890625,0.0,435.24713134765625,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851918697357178,0.2840817272663116,0.2623002231121063,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868998110294342,0.59589684009552,0.5690131783485413,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070688366889954,0.4270879626274109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543394565582275,0.3837115466594696,0.3698538541793823,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923437595367,1.233260154724121,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928397417068481,1.0,1.0,0.0,1.0,-3.4364638328552246,3.4364542961120605,9.500158739683684e-06,2.6563096046447754,0.3600468635559082,0.3600468635559082,0.0,277.13800048828125,285.0,10790.9912109375,-0.0,3947.404296875,1.0,283.1499938964844,287.7855529785156,289.797607421875,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747565686702728,1.0,0.0,0.0,0.5564789772033691,0.5564826130867004,2.066288651292325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.43603515625,0.0,25.432537078857425,1895.4371337890625,0.0,435.24713134765625,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844457983970642,0.2841253578662872,0.2623915076255798,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.86798495054245,0.5957883596420288,0.5689694285392761,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.6095160245895386,0.4288186728954315,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.753689169883728,0.3839453756809234,0.3701291382312774,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700046062469482,0.2670153975486755,1.2340686321258545,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940159201622009,1.0,1.0,0.0,1.0,-3.439906597137451,3.439897060394287,9.519564628135411e-06,2.6591055393218994,0.3603810966014862,0.3603810966014862,0.0,278.6629638671875,285.0,10802.8544921875,-0.0,3965.004638671875,1.0,283.1499938964844,287.7847595214844,289.7853698730469,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751695096492767,1.0,0.0,0.0,0.5571860671043396,0.5571897029876709,2.071542937187587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.825439453125,0.0,25.47552490234375,1895.4371337890625,0.0,436.3320617675781,0.2563226222991943,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837024092674255,0.2841653525829315,0.2624796330928802,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669755458831787,0.595669686794281,0.5689162611961365,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119610071182251,0.4305480122566223,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530422210693359,0.3841743767261505,0.3703999519348144,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693612933158875,0.2671359479427337,1.2348663806915283,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951862573623657,1.0,1.0,0.0,1.0,-3.44331431388855,3.4433047771453857,9.538786798657384e-06,2.6618709564208984,0.3607131242752075,0.3607131242752075,0.0,280.1878662109375,288.0,10814.6357421875,-0.0,3982.54833984375,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475556343793869,1.0,0.0,0.0,0.5578893423080444,0.5578929781913757,2.0767755515294084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.228515625,0.0,25.518325805664062,1895.4371337890625,0.0,437.3508605957031,0.2564041316509247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682223379611969,0.2842341661453247,0.2626460492610931,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649675846099854,0.5954018831253052,0.5687814354896545,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517577409744263,0.3846174478530884,0.3709277212619781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680854558944702,0.2673695385456085,1.2364286184310913,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975090503692627,1.0,1.0,0.0,1.0,-3.4500210285186768,3.4500114917755127,9.576659977028612e-06,2.6673080921173096,0.3613701462745666,0.3613701462745666,0.0,283.23736572265625,291.0,10837.9443359375,-0.0,4017.4541015625,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762493073940277,1.0,0.0,0.0,0.5592836737632751,0.5592873692512512,2.087169725939475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09228515625,0.0,25.603315353393555,1895.4371337890625,0.0,439.1820373535156,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682223379611969,0.2842341661453247,0.2626460492610931,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649675846099854,0.5954018831253052,0.5687814354896545,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168442368507385,0.4340019226074219,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517577409744263,0.3846174478530884,0.3709277212619781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680854558944702,0.2673695385456085,1.2364286184310913,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975090503692627,1.0,1.0,0.0,1.0,-3.4500210285186768,3.4500114917755127,9.576659977028612e-06,2.6673080921173096,0.3613701462745666,0.3613701462745666,0.0,283.23736572265625,291.0,10837.9443359375,-0.0,4017.4541015625,1.0,283.1499938964844,287.7823791503906,289.7510681152344,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762493073940277,1.0,0.0,0.0,0.5592836737632751,0.5592873692512512,2.087169725939475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09228515625,0.0,25.603315353393555,1895.4371337890625,0.0,439.1820373535156,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842879593372345,0.2627992928028106,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739880561829,0.5950936675071716,0.5686087608337402,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217175126075745,0.4374490082263946,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485360622406,0.3850406408309936,0.3714369833469391,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239831924438,0.2675931453704834,1.2379473447799685,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998081803321838,1.0,1.0,0.0,1.0,-3.456583976745605,3.4565742015838623,9.613765541871544e-06,2.6726186275482178,0.3620174825191498,0.3620174825191498,0.0,286.2861633300781,294.0,10860.9033203125,-0.0,4052.11279296875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768308997154236,1.0,0.0,0.0,0.5606610178947449,0.560664713382721,2.0974624703740122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.059326171875,0.0,25.687442779541016,1895.4371337890625,0.0,440.7249450683594,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842879593372345,0.2627992928028106,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739880561829,0.5950936675071716,0.5686087608337402,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217175126075745,0.4374490082263946,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485360622406,0.3850406408309936,0.3714369833469391,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239831924438,0.2675931453704834,1.2379473447799685,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998081803321838,1.0,1.0,0.0,1.0,-3.456583976745605,3.4565742015838623,9.613765541871544e-06,2.6726186275482178,0.3620174825191498,0.3620174825191498,0.0,286.2861633300781,294.0,10860.9033203125,-0.0,4052.11279296875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768308997154236,1.0,0.0,0.0,0.5606610178947449,0.560664713382721,2.0974624703740122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.059326171875,0.0,25.687442779541016,1895.4371337890625,0.0,440.7249450683594,0.2567262649536133,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843266129493713,0.2629392445087433,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609948754310608,0.5947460532188416,0.5683993101119995,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.626579225063324,0.4408882558345794,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246031761169,0.3854439854621887,0.3719278872013092,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.665576696395874,0.2678070366382599,1.2394236326217651,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020838856697083,1.0,1.0,0.0,1.0,-3.4630041122436523,3.462994337081909,9.650102583691478e-06,2.6778018474578857,0.3626549243927002,0.3626549243927002,0.0,289.3343505859375,297.0,10883.5087890625,-0.0,4086.522705078125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772974550724029,1.0,0.0,0.0,0.5620207190513611,0.5620244145393372,2.1076482781268172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.1611328125,0.0,25.77066230773925,1895.4371337890625,0.0,441.9666137695313,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843266129493713,0.2629392445087433,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609948754310608,0.5947460532188416,0.5683993101119995,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.626579225063324,0.4408882558345794,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246031761169,0.3854439854621887,0.3719278872013092,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.665576696395874,0.2678070366382599,1.2394236326217651,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020838856697083,1.0,1.0,0.0,1.0,-3.4630041122436523,3.462994337081909,9.650102583691478e-06,2.6778018474578857,0.3626549243927002,0.3626549243927002,0.0,289.3343505859375,297.0,10883.5087890625,-0.0,4086.522705078125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772974550724029,1.0,0.0,0.0,0.5620207190513611,0.5620244145393372,2.1076482781268172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.1611328125,0.0,25.77066230773925,1895.4371337890625,0.0,441.9666137695313,0.2568848133087158,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843492031097412,0.2630656361579895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590281009674072,0.5943570137023926,0.5681527853012085,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314011812210083,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479734420776367,0.3858267068862915,0.3724001944065094,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.268011212348938,1.2408584356307983,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043357491493225,1.0,1.0,0.0,1.0,-3.4692702293396,3.4692606925964355,9.685601071396375e-06,2.682848691940308,0.3632822036743164,0.3632822036743164,0.0,292.3837280273437,300.0,10905.7412109375,-0.0,4120.66064453125,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776459038257599,1.0,0.0,0.0,0.5633620619773865,0.5633657574653625,2.1177205766775842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4287109375,0.0,25.852922439575195,1895.4371337890625,0.0,442.8962707519531,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843492031097412,0.2630656361579895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590281009674072,0.5943570137023926,0.5681527853012085,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314011812210083,0.4443103969097137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479734420776367,0.3858267068862915,0.3724001944065094,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.268011212348938,1.2408584356307983,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043357491493225,1.0,1.0,0.0,1.0,-3.4692702293396,3.4692606925964355,9.685601071396375e-06,2.682848691940308,0.3632822036743164,0.3632822036743164,0.0,292.3837280273437,300.0,10905.7412109375,-0.0,4120.66064453125,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776459038257599,1.0,0.0,0.0,0.5633620619773865,0.5633657574653625,2.1177205766775842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4287109375,0.0,25.852922439575195,1895.4371337890625,0.0,442.8962707519531,0.2570415735244751,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771174669265747,0.2843526005744934,0.2631227076053619,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580431342124939,0.5941416621208191,0.5680120587348938,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320642471313,0.6337509751319885,0.4459896981716156,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473469376564026,0.3860085308551788,0.3726283311843872,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663725733757019,0.2681088447570801,1.241559386253357,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054504156112671,1.0,1.0,0.0,1.0,-3.4723074436187744,3.4722979068756104,9.702822353574447e-06,2.6852915287017822,0.3635916411876678,0.3635916411876678,0.0,293.9138488769531,300.0,10916.6689453125,-0.0,4137.55712890625,1.0,283.1499938964844,287.7767944335937,289.68963623046875,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777761399745941,1.0,0.0,0.0,0.5640252232551575,0.5640289187431335,2.1227092972253562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.128662109375,0.0,25.89365768432617,1895.4371337890625,0.0,443.2442626953125,0.2571192383766174,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880848884583,0.2843505144119262,0.2631751894950866,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570555448532104,0.5939123630523682,0.5678582191467285,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.6360663771629333,0.4476404190063476,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467188239097595,0.3861836791038513,0.3728505969047546,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088852882385,0.2682029008865356,1.2422468662261963,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065560817718506,1.0,1.0,0.0,1.0,-3.4752657413482666,3.4752559661865234,9.719602530822158e-06,2.6876683235168457,0.3638979792594909,0.3638979792594909,0.0,295.44805908203125,303.0,10927.447265625,-0.0,4154.2998046875,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778761267662048,1.0,0.0,0.0,0.5646827220916748,0.5646864175796509,2.1276614248222362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.86669921875,0.0,25.93409538269043,1895.4371337890625,0.0,443.5116271972656,0.2571963369846344,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843316793441772,0.2632668912410736,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550841808319092,0.593419075012207,0.5675163865089417,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454653978347778,0.3865158259868622,0.3732779324054718,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683808207511902,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087419629096985,1.0,1.0,0.0,1.0,-3.480997562408448,3.480988025665283,9.752128789841665e-06,2.692262649536133,0.3645012080669403,0.3645012080669403,0.0,298.5177917480469,306.0,10948.615234375,-0.0,4187.39306640625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779767692089081,1.0,0.0,0.0,0.5659801959991455,0.5659838914871216,2.137450039185752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.466796875,0.0,26.014028549194336,1895.4371337890625,0.0,443.7809448242188,0.2573488056659698,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843316793441772,0.2632668912410736,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550841808319092,0.593419075012207,0.5675163865089417,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406517624855042,0.4508972764015198,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454653978347778,0.3865158259868622,0.3732779324054718,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683808207511902,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087419629096985,1.0,1.0,0.0,1.0,-3.480997562408448,3.480988025665283,9.752128789841665e-06,2.692262649536133,0.3645012080669403,0.3645012080669403,0.0,298.5177917480469,306.0,10948.615234375,-0.0,4187.39306640625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779767692089081,1.0,0.0,0.0,0.5659801959991455,0.5659838914871216,2.137450039185752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.466796875,0.0,26.014028549194336,1895.4371337890625,0.0,443.7809448242188,0.2573488056659698,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673481285572052,0.284294456243515,0.2633419632911682,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531267046928406,0.5928847789764404,0.5671348571777344,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442212700843811,0.3868249058723449,0.373683363199234,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685462832450866,1.2448514699935913,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108964920043945,1.0,1.0,0.0,1.0,-3.486534833908081,3.486525058746338,9.78355819825083e-06,2.6966848373413086,0.3650916814804077,0.3650916814804077,0.0,301.581787109375,309.0,10969.3046875,-0.0,4220.0439453125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779398739337921,1.0,0.0,0.0,0.5672533512115479,0.5672570466995239,2.1470771827125645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.283447265625,0.0,26.09263229370117,1895.4371337890625,0.0,443.6821594238281,0.2574988007545471,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673481285572052,0.284294456243515,0.2633419632911682,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531267046928406,0.5928847789764404,0.5671348571777344,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452062726020813,0.4541273117065429,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442212700843811,0.3868249058723449,0.373683363199234,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685462832450866,1.2448514699935913,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108964920043945,1.0,1.0,0.0,1.0,-3.486534833908081,3.486525058746338,9.78355819825083e-06,2.6966848373413086,0.3650916814804077,0.3650916814804077,0.0,301.581787109375,309.0,10969.3046875,-0.0,4220.0439453125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779398739337921,1.0,0.0,0.0,0.5672533512115479,0.5672570466995239,2.1470771827125645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.283447265625,0.0,26.09263229370117,1895.4371337890625,0.0,443.6821594238281,0.2574988007545471,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842398285865783,0.2634013891220093,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511860966682434,0.5923138856887817,0.5667182803153992,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.649738073348999,0.4573409557342529,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876923561096,0.387112021446228,0.3740680515766144,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009871006012,1.246075987815857,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130230069160461,1.0,1.0,0.0,1.0,-3.491907119750977,3.4918973445892334,9.814050827117173e-06,2.700957536697388,0.3656694591045379,0.3656694591045379,0.0,304.6394348144531,312.0,10989.5419921875,-0.0,4252.31982421875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777612686157226,1.0,0.0,0.0,0.5685020685195923,0.5685057640075684,2.156540368503101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.366943359375,0.0,26.16987419128418,1895.4371337890625,0.0,443.20452880859375,0.257646232843399,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842398285865783,0.2634013891220093,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511860966682434,0.5923138856887817,0.5667182803153992,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.649738073348999,0.4573409557342529,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876923561096,0.387112021446228,0.3740680515766144,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009871006012,1.246075987815857,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130230069160461,1.0,1.0,0.0,1.0,-3.491907119750977,3.4918973445892334,9.814050827117173e-06,2.700957536697388,0.3656694591045379,0.3656694591045379,0.0,304.6394348144531,312.0,10989.5419921875,-0.0,4252.31982421875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777612686157226,1.0,0.0,0.0,0.5685020685195923,0.5685057640075684,2.156540368503101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.366943359375,0.0,26.16987419128418,1895.4371337890625,0.0,443.20452880859375,0.257646232843399,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670612096786499,0.2841682434082031,0.2634457647800445,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492622375488281,0.5917086601257324,0.5662693381309509,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542461514472961,0.460538387298584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638897895813,0.3873777985572815,0.3744327425956726,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460648059845,1.247257113456726,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151238918304443,1.0,1.0,0.0,1.0,-3.497126340866089,3.4971165657043457,9.843669431575108e-06,2.705089807510376,0.3662346303462982,0.3662346303462982,0.0,307.6923217773437,300.0,11009.337890625,-0.0,4284.25537109375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774391055107116,1.0,0.0,0.0,0.5697262287139893,0.5697299242019653,2.1658376425648385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.759521484375,0.0,26.245737075805664,1895.4371337890625,0.0,442.3442993164063,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670612096786499,0.2841682434082031,0.2634457647800445,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492622375488281,0.5917086601257324,0.5662693381309509,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542461514472961,0.460538387298584,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638897895813,0.3873777985572815,0.3744327425956726,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460648059845,1.247257113456726,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151238918304443,1.0,1.0,0.0,1.0,-3.497126340866089,3.4971165657043457,9.843669431575108e-06,2.705089807510376,0.3662346303462982,0.3662346303462982,0.0,307.6923217773437,300.0,11009.337890625,-0.0,4284.25537109375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774391055107116,1.0,0.0,0.0,0.5697262287139893,0.5697299242019653,2.1658376425648385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.759521484375,0.0,26.245737075805664,1895.4371337890625,0.0,442.3442993164063,0.2577910423278808,1.0,0.0,3.0,1.0,0.0
