time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712531447410583,0.2841282784938812,0.2633585929870605,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499295115470886,0.591393768787384,0.5659235119819641,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575794219971,0.6564913392066956,0.462049663066864,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425144910812378,0.3875029981136322,0.3744979202747345,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686274528503,0.268915444612503,1.2473113536834717,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144075632095337,1.0,1.0,0.0,1.0,-3.498570919036865,3.498561143875122,9.8520267783897e-06,2.7062888145446777,0.3665078580379486,0.3665078580379486,0.0,306.3866882324219,300.0,11017.8193359375,-0.0,4280.2578125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772208034992218,1.0,0.0,0.0,0.5703250169754028,0.5703287124633789,2.1703927544081125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.984130859375,0.0,26.282974243164062,1895.4371337890625,0.0,441.7623596191406,0.257862240076065,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726133823394775,0.284096211194992,0.2632209062576294,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514550924301147,0.5910770893096924,0.5655168294906616,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.6587368845939636,0.4635176658630371,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439863681793213,0.3876304924488067,0.3745055198669433,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603491306304932,0.2689911425113678,1.2471082210540771,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131018042564392,1.0,1.0,0.0,1.0,-3.4994475841522217,3.4994378089904785,9.85707993095275e-06,2.7070093154907227,0.3667674958705902,0.3667674958705902,0.0,303.62158203125,288.0,11025.416015625,-0.0,4266.04345703125,1.0,283.1499938964844,287.7672424316406,289.668701171875,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769628345966339,1.0,0.0,0.0,0.5708982348442078,0.5709019303321838,2.1747577960695708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.9365234375,0.0,26.31890106201172,1895.4371337890625,0.0,441.0757141113281,0.2579314410686493,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747832298279,0.284058153629303,0.2628786563873291,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560982346534729,0.590442419052124,0.5646068453788757,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632305383682251,0.4663853347301483,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878969848155975,0.3744359314441681,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018292427063,0.269168347120285,1.2463598251342771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092597484588623,1.0,1.0,0.0,1.0,-3.500408172607422,3.5003981590271,9.862639672064688e-06,2.7078068256378174,0.3672536015510559,0.3672536015510559,0.0,295.6604919433594,276.0,11039.13671875,-0.0,4220.98291015625,1.0,283.1499938964844,287.764404296875,289.67755126953125,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762965738773346,1.0,0.0,0.0,0.5719769597053528,0.5719805955886841,2.182983749321465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.468505859375,0.0,26.38689041137696,1895.4371337890625,0.0,439.3072509765625,0.2580630183219909,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747832298279,0.284058153629303,0.2628786563873291,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560982346534729,0.590442419052124,0.5646068453788757,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632305383682251,0.4663853347301483,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878969848155975,0.3744359314441681,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018292427063,0.269168347120285,1.2463598251342771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092597484588623,1.0,1.0,0.0,1.0,-3.500408172607422,3.5003981590271,9.862639672064688e-06,2.7078068256378174,0.3672536015510559,0.3672536015510559,0.0,295.6604919433594,276.0,11039.13671875,-0.0,4220.98291015625,1.0,283.1499938964844,287.764404296875,289.67755126953125,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762965738773346,1.0,0.0,0.0,0.5719769597053528,0.5719805955886841,2.182983749321465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.468505859375,0.0,26.38689041137696,1895.4371337890625,0.0,439.3072509765625,0.2580630183219909,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793287396430969,0.284050852060318,0.2626813650131225,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591603636741638,0.5901117920875549,0.564100444316864,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893471360206604,0.6655678153038025,0.467852920293808,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510682940483093,0.3880416452884674,0.3743728697299957,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670408248901367,0.2692747116088867,1.2458789348602295,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068338394165039,1.0,1.0,0.0,1.0,-3.5006728172302246,3.500663042068481,9.86417398962658e-06,2.708026885986328,0.3674896657466888,0.3674896657466888,0.0,290.6797180175781,276.0,11045.6435546875,-0.0,4191.90185546875,1.0,283.1499938964844,287.76287841796875,289.68389892578125,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47586190700531,1.0,0.0,0.0,0.5725027918815613,0.5725064873695374,2.1869993815926136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.295166015625,0.0,26.420166015625,1895.4371337890625,0.0,438.1574096679688,0.2581276297569275,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682028591632843,0.2840501368045807,0.2624937891960144,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622912168502808,0.5898060202598572,0.5636206865310669,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677245497703552,0.4691985845565796,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.753906786441803,0.3881780803203583,0.3743057548999786,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697282195091248,0.2693807780742645,1.2454146146774292,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044365406036377,1.0,1.0,0.0,1.0,-3.500849723815918,3.500839710235596,9.86518989520846e-06,2.7081706523895264,0.3676983714103699,0.3676983714103699,0.0,285.7760009765625,264.0,11051.3515625,-0.0,4163.04833984375,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754033088684082,1.0,0.0,0.0,0.5729684233665466,0.5729721188545227,2.19055866779172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.925048828125,0.0,26.449684143066406,1895.4371337890625,0.0,436.9475708007813,0.2581849694252014,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366703987122,0.2840640246868133,0.2620936334133148,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696659207344055,0.5891655683517456,0.5625926852226257,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722124218940735,0.4719800353050232,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605728507041931,0.3884693086147308,0.3741475939750671,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.26962411403656,1.2444297075271606,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990933418273926,1.0,1.0,0.0,1.0,-3.5011026859283447,3.5010929107666016,9.86661143542733e-06,2.708364963531494,0.3680916428565979,0.3680916428565979,0.0,274.8988037109375,252.0,11061.572265625,-0.0,4098.677734375,1.0,283.1499938964844,287.7585754394531,289.7081298828125,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746309816837311,1.0,0.0,0.0,0.5738600492477417,0.5738637447357178,2.1973814767761723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.255859375,0.0,26.506607055664062,1895.4371337890625,0.0,434.917724609375,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366703987122,0.2840640246868133,0.2620936334133148,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696659207344055,0.5891655683517456,0.5625926852226257,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722124218940735,0.4719800353050232,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605728507041931,0.3884693086147308,0.3741475939750671,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.26962411403656,1.2444297075271606,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990933418273926,1.0,1.0,0.0,1.0,-3.5011026859283447,3.5010929107666016,9.86661143542733e-06,2.708364963531494,0.3680916428565979,0.3680916428565979,0.0,274.8988037109375,252.0,11061.572265625,-0.0,4098.677734375,1.0,283.1499938964844,287.7585754394531,289.7081298828125,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746309816837311,1.0,0.0,0.0,0.5738600492477417,0.5738637447357178,2.1973814767761723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.255859375,0.0,26.506607055664062,1895.4371337890625,0.0,434.917724609375,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954367160797119,0.2840916514396667,0.2616884708404541,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780693411827087,0.588516116142273,0.5615373849868774,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849756240845,0.4747373163700104,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768165647983551,0.3887644410133362,0.3739745318889618,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920667171478,1.2434673309326172,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934632658958435,1.0,1.0,0.0,1.0,-3.5012967586517334,3.5012869834899902,9.86765735433437e-06,2.7084972858428955,0.3684062361717224,0.3684062361717224,0.0,263.50732421875,240.0,11068.5458984375,-0.0,4031.0712890625,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744274020195007,1.0,0.0,0.0,0.5745970010757446,0.5746006965637207,2.2030286928043097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6337890625,0.0,26.554658889770508,1895.4371337890625,0.0,434.38427734375,0.2583918273448944,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954367160797119,0.2840916514396667,0.2616884708404541,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780693411827087,0.588516116142273,0.5615373849868774,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766849756240845,0.4747373163700104,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768165647983551,0.3887644410133362,0.3739745318889618,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831671595573425,0.2698920667171478,1.2434673309326172,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934632658958435,1.0,1.0,0.0,1.0,-3.5012967586517334,3.5012869834899902,9.86765735433437e-06,2.7084972858428955,0.3684062361717224,0.3684062361717224,0.0,263.50732421875,240.0,11068.5458984375,-0.0,4031.0712890625,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744274020195007,1.0,0.0,0.0,0.5745970010757446,0.5746006965637207,2.2030286928043097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6337890625,0.0,26.554658889770508,1895.4371337890625,0.0,434.38427734375,0.2583918273448944,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992578506469727,0.2841087281703949,0.26148521900177,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826391696929932,0.5881869196891785,0.5610015392303467,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.92792946100235,0.6789134740829468,0.476107656955719,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.77229905128479,0.3889118731021881,0.373883992433548,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870301961898804,0.2700333893299103,1.2430012226104736,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905812621116638,1.0,1.0,0.0,1.0,-3.5013866424560547,3.5013766288757324,9.86812392511638e-06,2.708552598953247,0.3685283362865448,0.3685283362865448,0.0,257.7034912109375,240.0,11070.6796875,-0.0,3996.600341796875,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.5494689941406,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744994640350342,1.0,0.0,0.0,0.5748943090438843,0.5748980045318604,2.205309179714732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3076171875,0.0,26.57452964782715,1895.4371337890625,0.0,434.5730285644531,0.2584322690963745,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032526731491089,0.2841272950172424,0.2612818777561188,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874529004096985,0.5878545641899109,0.5604610443115234,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076892375946,0.6811360120773315,0.4774728417396545,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766578197479248,0.3890586197376251,0.3737913370132446,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910842061042786,0.2701787650585174,1.2425462007522583,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876683235168457,1.0,1.0,0.0,1.0,-3.5014750957489014,3.501465320587158,9.86857594398316e-06,2.708603620529175,0.3686248064041137,0.3686248064041137,0.0,251.8560791015625,228.0,11071.8583984375,-0.0,3961.8642578125,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746363162994385,1.0,0.0,0.0,0.5751394033432007,0.5751430988311768,2.2071899863362887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.602783203125,0.0,26.5913143157959,1895.4371337890625,0.0,434.9316711425781,0.2584671378135681,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117006182670593,0.2841678559780121,0.2608754336833954,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830069065094,0.5871802568435669,0.5593679547309875,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855626106262207,0.4801880717277527,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860718369483948,0.3893493115901947,0.3736003637313843,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997675895690918,0.2704799175262451,1.241669774055481,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681771993637085,1.0,1.0,0.0,1.0,-3.5016534328460693,3.501643657684326,9.869459972833283e-06,2.7086973190307617,0.3687341213226318,0.3687341213226318,0.0,240.07742309570312,216.0,11071.1611328125,-0.0,3891.887939453125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749632477760315,1.0,0.0,0.0,0.5754574537277222,0.5754611492156982,2.2096317664477283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98486328125,0.0,26.61463928222656,1895.4371337890625,0.0,435.789794921875,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117006182670593,0.2841678559780121,0.2608754336833954,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897830069065094,0.5871802568435669,0.5593679547309875,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855626106262207,0.4801880717277527,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860718369483948,0.3893493115901947,0.3736003637313843,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997675895690918,0.2704799175262451,1.241669774055481,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681771993637085,1.0,1.0,0.0,1.0,-3.5016534328460693,3.501643657684326,9.869459972833283e-06,2.7086973190307617,0.3687341213226318,0.3687341213226318,0.0,240.07742309570312,216.0,11071.1611328125,-0.0,3891.887939453125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749632477760315,1.0,0.0,0.0,0.5754574537277222,0.5754611492156982,2.2096317664477283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98486328125,0.0,26.61463928222656,1895.4371337890625,0.0,435.789794921875,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570604324341,0.284212052822113,0.2604699730873108,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095192551612854,0.5864933729171753,0.5582602620124817,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899620890617371,0.4828827083110809,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964663505554199,0.3896353244781494,0.3734025359153747,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092352509498596,0.2707935869693756,1.2408387660980225,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028268814087,1.0,1.0,0.0,1.0,-3.5018367767333984,3.501827001571656,9.870343092188705e-06,2.708783864974976,0.3687183856964111,0.3687183856964111,0.0,228.23065185546875,204.0,11066.0263671875,-0.0,3821.510009765625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751850366592407,1.0,0.0,0.0,0.5755151510238647,0.5755188465118408,2.2100747898434747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.657958984375,0.0,26.62233543395996,1895.4371337890625,0.0,436.3729248046875,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570604324341,0.284212052822113,0.2604699730873108,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095192551612854,0.5864933729171753,0.5582602620124817,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649514555931092,0.6899620890617371,0.4828827083110809,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964663505554199,0.3896353244781494,0.3734025359153747,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092352509498596,0.2707935869693756,1.2408387660980225,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028268814087,1.0,1.0,0.0,1.0,-3.5018367767333984,3.501827001571656,9.870343092188705e-06,2.708783864974976,0.3687183856964111,0.3687183856964111,0.0,228.23065185546875,204.0,11066.0263671875,-0.0,3821.510009765625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751850366592407,1.0,0.0,0.0,0.5755151510238647,0.5755188465118408,2.2100747898434747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.657958984375,0.0,26.62233543395996,1895.4371337890625,0.0,436.3729248046875,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109629631042,0.2842594683170318,0.2600661218166351,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235703349113464,0.5857949256896973,0.5571399927139282,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943332552909851,0.4855566918849945,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078898787498474,0.3899163603782654,0.3731986284255981,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.719029426574707,0.271118700504303,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697771549224854,1.0,1.0,0.0,1.0,-3.502029657363892,3.5020196437835693,9.871252586890478e-06,2.7088680267333984,0.3685643076896667,0.3685643076896667,0.0,216.3483123779297,192.0,11056.0986328125,-0.0,3750.93505859375,1.0,283.1499938964844,287.7442321777344,289.7802734375,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751898050308227,1.0,0.0,0.0,0.5752826929092407,0.5752863883972168,2.2082900841269293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.576171875,0.0,26.612489700317383,1895.4371337890625,0.0,436.3854675292969,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109629631042,0.2842594683170318,0.2600661218166351,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235703349113464,0.5857949256896973,0.5571399927139282,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943332552909851,0.4855566918849945,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078898787498474,0.3899163603782654,0.3731986284255981,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.719029426574707,0.271118700504303,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697771549224854,1.0,1.0,0.0,1.0,-3.502029657363892,3.5020196437835693,9.871252586890478e-06,2.7088680267333984,0.3685643076896667,0.3685643076896667,0.0,216.3483123779297,192.0,11056.0986328125,-0.0,3750.93505859375,1.0,283.1499938964844,287.7442321777344,289.7802734375,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751898050308227,1.0,0.0,0.0,0.5752826929092407,0.5752863883972168,2.2082900841269293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.576171875,0.0,26.612489700317383,1895.4371337890625,0.0,436.3854675292969,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396553158760071,0.28431037068367,0.2596645653247833,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939531147480011,0.5850861072540283,0.55600905418396,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042163848876,0.698675274848938,0.4882098138332367,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198535442352295,0.3901926279067993,0.3729894459247589,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714549005031585,1.2393136024475098,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040376663208,1.0,1.0,0.0,1.0,-3.5022361278533936,3.5022263526916504,9.87221847026376e-06,2.7089548110961914,0.368259459733963,0.368259459733963,0.0,204.4465789794922,180.0,11041.0498046875,-0.0,3680.2705078125,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749577343463897,1.0,0.0,0.0,0.5747326612472534,0.5747363567352295,2.2040692826408304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.686767578125,0.0,26.583356857299805,1895.4371337890625,0.0,435.7752990722656,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396553158760071,0.28431037068367,0.2596645653247833,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939531147480011,0.5850861072540283,0.55600905418396,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042163848876,0.698675274848938,0.4882098138332367,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198535442352295,0.3901926279067993,0.3729894459247589,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293078899383545,0.2714549005031585,1.2393136024475098,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040376663208,1.0,1.0,0.0,1.0,-3.5022361278533936,3.5022263526916504,9.87221847026376e-06,2.7089548110961914,0.368259459733963,0.368259459733963,0.0,204.4465789794922,180.0,11041.0498046875,-0.0,3680.2705078125,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749577343463897,1.0,0.0,0.0,0.5747326612472534,0.5747363567352295,2.2040692826408304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.686767578125,0.0,26.583356857299805,1895.4371337890625,0.0,435.7752990722656,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450036406517029,0.284333199262619,0.2594738006591797,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476262331008912,0.5847241878509521,0.5554494261741638,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008697390556335,0.488408476114273,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258681297302246,0.3903250992298126,0.3728924989700317,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346004247665405,0.2716234922409057,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605830788612366,1.0,1.0,0.0,1.0,-3.5011627674102783,3.501152992248535,9.866412256087642e-06,2.708214282989502,0.3680432736873626,0.3680432736873626,0.0,198.7078552246093,180.0,11030.412109375,-0.0,3643.240234375,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47475665807724,1.0,0.0,0.0,0.5743255019187927,0.5743292570114136,2.2009476907669523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.9658203125,0.0,26.56078338623047,1895.4371337890625,0.0,435.2473754882813,0.2584486901760101,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489499449729919,0.2843174934387207,0.2593304812908172,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533111453056335,0.5843212604522705,0.554938793182373,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036106586456299,0.4807782769203186,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302560448646545,0.3904192447662353,0.3728451132774353,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385135889053345,0.2717607319355011,1.2389541864395142,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569036245346069,1.0,1.0,0.0,1.0,-3.4910478591918945,3.491038084030152,9.809922630665824e-06,2.7005507946014404,0.3677328824996948,0.3677328824996948,0.0,194.2830352783203,183.0,11007.3193359375,-0.0,3592.158935546875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745063483715057,1.0,0.0,0.0,0.5737748146057129,0.573778510093689,2.1967286656376928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.46728515625,0.0,26.53043365478516,1895.4371337890625,0.0,434.5910339355469,0.2583982944488525,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528999447822571,0.2842744886875152,0.2591530680656433,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585762619972228,0.5834875106811523,0.5540180802345276,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103919386863708,0.4726430177688598,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346928358078003,0.3905929923057556,0.3728639185428619,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.742576539516449,0.272068589925766,1.2395700216293335,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536625623703003,1.0,1.0,0.0,1.0,-3.480665922164917,3.480656147003174,9.750729077495636e-06,2.6921753883361816,0.366896778345108,0.366896778345108,0.0,189.97723388671875,186.0,10966.447265625,-0.0,3541.42578125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737026393413543,1.0,0.0,0.0,0.5721471905708313,0.5721508860588074,2.1842833319851717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.29296875,0.0,26.43882751464844,1895.4371337890625,0.0,432.4905090332031,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528999447822571,0.2842744886875152,0.2591530680656433,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585762619972228,0.5834875106811523,0.5540180802345276,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103919386863708,0.4726430177688598,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346928358078003,0.3905929923057556,0.3728639185428619,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.742576539516449,0.272068589925766,1.2395700216293335,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536625623703003,1.0,1.0,0.0,1.0,-3.480665922164917,3.480656147003174,9.750729077495636e-06,2.6921753883361816,0.366896778345108,0.366896778345108,0.0,189.97723388671875,186.0,10966.447265625,-0.0,3541.42578125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737026393413543,1.0,0.0,0.0,0.5721471905708313,0.5721508860588074,2.1842833319851717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.29296875,0.0,26.43882751464844,1895.4371337890625,0.0,432.4905090332031,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540017366409302,0.2842443585395813,0.259088397026062,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598692059516908,0.5829792618751526,0.5535033345222473,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144073247909546,0.4703929722309112,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359745144844055,0.3906888663768768,0.3729155957698822,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438192963600159,0.2722665667533874,1.2402474880218506,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527979373931885,1.0,1.0,0.0,1.0,-3.478135108947754,3.4781253337860107,9.736257197801024e-06,2.690108060836792,0.366315633058548,0.366315633058548,0.0,188.81300354003903,186.0,10942.8955078125,-0.0,3528.415771484375,1.0,283.1499938964844,287.7308044433594,289.80963134765625,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730007946491241,1.0,0.0,0.0,0.5709808468818665,0.5709845423698425,2.1753869816620863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.1826171875,0.0,26.37109375,1895.4371337890625,0.0,430.6646423339844,0.2581245005130768,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543640732765198,0.2842235267162323,0.2590571641921997,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602060914039612,0.5826402306556702,0.5531725287437439,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696394801139831,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364259004592896,0.390750914812088,0.3729611933231354,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442952990531921,0.2724005877971649,1.240777611732483,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525529026985168,1.0,1.0,0.0,1.0,-3.4774832725524902,3.477473497390747,9.732431863085368e-06,2.689538717269897,0.3658962845802307,0.3658962845802307,0.0,188.4316253662109,189.0,10927.060546875,-0.0,3524.5849609375,1.0,283.1499938964844,287.7303161621094,289.81201171875,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724701046943664,1.0,0.0,0.0,0.5701311826705933,0.5701348781585693,2.1689174900529903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.8525390625,0.0,26.32124710083008,1895.4371337890625,0.0,429.2891540527344,0.2580356299877167,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542503476142883,0.2841680347919464,0.2590109705924988,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959631085395813,0.5817957520484924,0.5523831248283386,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230234742164612,0.4697741866111755,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364531397819519,0.390902429819107,0.3731069564819336,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445130348205566,0.2727346122264862,1.2422850131988523,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528299450874329,1.0,1.0,0.0,1.0,-3.4786243438720703,3.4786148071289062,9.73844089457998e-06,2.69028115272522,0.3647386133670807,0.3647386133670807,0.0,188.5380859375,192.0,10886.2861328125,-0.0,3527.966796875,1.0,283.1499938964844,287.73095703125,289.8179931640625,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710224866867065,1.0,0.0,0.0,0.5677664875984192,0.5677701830863953,2.150962963298753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.459716796875,0.0,26.181310653686523,1895.4371337890625,0.0,425.5597534179688,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542503476142883,0.2841680347919464,0.2590109705924988,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959631085395813,0.5817957520484924,0.5523831248283386,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230234742164612,0.4697741866111755,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364531397819519,0.390902429819107,0.3731069564819336,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445130348205566,0.2727346122264862,1.2422850131988523,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528299450874329,1.0,1.0,0.0,1.0,-3.4786243438720703,3.4786148071289062,9.73844089457998e-06,2.69028115272522,0.3647386133670807,0.3647386133670807,0.0,188.5380859375,192.0,10886.2861328125,-0.0,3527.966796875,1.0,283.1499938964844,287.73095703125,289.8179931640625,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710224866867065,1.0,0.0,0.0,0.5677664875984192,0.5677701830863953,2.150962963298753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.459716796875,0.0,26.181310653686523,1895.4371337890625,0.0,425.5597534179688,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531180381774902,0.2841042280197143,0.2589929401874542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576297998428344,0.5809560418128967,0.5516343712806702,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285568714141846,0.4719275832176208,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353826999664307,0.3910506665706634,0.3732856214046478,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.2730574309825897,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996826171875,1.0,0.6539881825447083,1.0,1.0,0.0,1.0,-3.4824795722961426,3.4824697971343994,9.759721251612063e-06,2.693145990371704,0.3634259104728699,0.3634259104728699,0.0,189.70399475097656,195.0,10842.6884765625,-0.0,3544.18994140625,1.0,283.1499938964844,287.7334899902344,289.8238220214844,290.6255187988281,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695375263690948,1.0,0.0,0.0,0.5650712251663208,0.5650749206542969,2.130589926707671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.441650390625,0.0,26.0208683013916,1895.4371337890625,0.0,421.7682189941406,0.2574904263019562,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531180381774902,0.2841042280197143,0.2589929401874542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576297998428344,0.5809560418128967,0.5516343712806702,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285568714141846,0.4719275832176208,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353826999664307,0.3910506665706634,0.3732856214046478,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.2730574309825897,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996826171875,1.0,0.6539881825447083,1.0,1.0,0.0,1.0,-3.4824795722961426,3.4824697971343994,9.759721251612063e-06,2.693145990371704,0.3634259104728699,0.3634259104728699,0.0,189.70399475097656,195.0,10842.6884765625,-0.0,3544.18994140625,1.0,283.1499938964844,287.7334899902344,289.8238220214844,290.6255187988281,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695375263690948,1.0,0.0,0.0,0.5650712251663208,0.5650749206542969,2.130589926707671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.441650390625,0.0,26.0208683013916,1895.4371337890625,0.0,421.7682189941406,0.2574904263019562,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522918581962585,0.2840680181980133,0.2589894235134125,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562526941299438,0.5805373191833496,0.5512707829475403,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311641573905945,0.473529040813446,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.834567666053772,0.3911237120628357,0.3733834624290466,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.743116021156311,0.2732127904891968,1.2447683811187744,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547940373420715,1.0,1.0,0.0,1.0,-3.485092878341675,3.485083103179932,9.774234968062956e-06,2.695115327835083,0.3627094626426697,0.3627094626426697,0.0,190.56448364257807,195.0,10819.470703125,-0.0,3555.623046875,1.0,283.1499938964844,287.7352600097656,289.8265075683594,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688034653663635,1.0,0.0,0.0,0.5635988116264343,0.5636025071144104,2.119500841502031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.020751953125,0.0,25.933086395263672,1895.4371337890625,0.0,419.906494140625,0.2573296129703522,1.0,0.0,3.0,1.0,0.0
