time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513486742973328,0.2840286791324615,0.2589875757694244,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546972513198853,0.5801187753677368,0.550912082195282,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336856126785278,0.4753745496273041,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336265087127686,0.3911960422992706,0.3734852075576782,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423669695854187,0.2733640968799591,1.2456130981445312,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.65570467710495,1.0,1.0,0.0,1.0,-3.4880168437957764,3.488007068634033,9.790510375751182e-06,2.6973280906677246,0.3619531095027923,0.3619531095027923,0.0,191.5559234619141,198.0,10795.1826171875,-0.0,3568.604248046875,1.0,283.1499938964844,287.7373046875,289.8289489746094,290.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680741429328918,1.0,0.0,0.0,0.5620453953742981,0.5620490908622742,2.1078331968737984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.26318359375,0.0,25.840478897094727,1895.4371337890625,0.0,418.0650329589844,0.2571596503257751,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175698280334,0.283940702676773,0.2589852511882782,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951187551021576,0.5792815685272217,0.5502049922943115,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385108470916748,0.4796014130115509,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785361289978,0.3913383781909942,0.3736967742443084,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.74062579870224,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577549576759338,1.0,1.0,0.0,1.0,-3.4945285320281982,3.494518756866455,9.826858331507538e-06,2.702275037765503,0.360316127538681,0.360316127538681,0.0,193.83238220214844,201.0,10743.0244140625,-0.0,3597.99560546875,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666013121604919,1.0,0.0,0.0,0.5586898326873779,0.558693528175354,2.0827396696176947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.560546875,0.0,25.640663146972656,1895.4371337890625,0.0,414.3709716796875,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492175698280334,0.283940702676773,0.2589852511882782,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951187551021576,0.5792815685272217,0.5502049922943115,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385108470916748,0.4796014130115509,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785361289978,0.3913383781909942,0.3736967742443084,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.74062579870224,0.2736552059650421,1.2472984790802002,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577549576759338,1.0,1.0,0.0,1.0,-3.4945285320281982,3.494518756866455,9.826858331507538e-06,2.702275037765503,0.360316127538681,0.360316127538681,0.0,193.83238220214844,201.0,10743.0244140625,-0.0,3597.99560546875,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666013121604919,1.0,0.0,0.0,0.5586898326873779,0.558693528175354,2.0827396696176947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.560546875,0.0,25.640663146972656,1895.4371337890625,0.0,414.3709716796875,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838406860828399,0.258981317281723,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473026990890504,0.5784428715705872,0.549506664276123,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430893182754517,0.4843229949474334,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914776146411896,0.3739152550697326,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600162982940674,1.0,1.0,0.0,1.0,-3.5016322135925293,3.501622438430786,9.866633263300171e-06,2.707688331604004,0.3585022687911987,0.3585022687911987,0.0,196.38992309570312,204.0,10685.548828125,-0.0,3630.6181640625,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650468230247497,1.0,0.0,0.0,0.5549849271774292,0.5549886226654053,2.055208447870882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.03662109375,0.0,25.420597076416016,1895.4371337890625,0.0,410.507568359375,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.746879518032074,0.2838406860828399,0.258981317281723,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473026990890504,0.5784428715705872,0.549506664276123,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430893182754517,0.4843229949474334,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914776146411896,0.3739152550697326,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738675057888031,0.2739326655864715,1.2489668130874634,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600162982940674,1.0,1.0,0.0,1.0,-3.5016322135925293,3.501622438430786,9.866633263300171e-06,2.707688331604004,0.3585022687911987,0.3585022687911987,0.0,196.38992309570312,204.0,10685.548828125,-0.0,3630.6181640625,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650468230247497,1.0,0.0,0.0,0.5549849271774292,0.5549886226654053,2.055208447870882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.03662109375,0.0,25.420597076416016,1895.4371337890625,0.0,410.507568359375,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.283730149269104,0.2589735984802246,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431954622268676,0.5776022672653198,0.5488128066062927,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474667429924011,0.4893347024917602,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.39161416888237,0.3741373717784881,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741995453834533,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624022126197815,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090553760528564,9.908366337185726e-06,2.713362693786621,0.3565012514591217,0.3565012514591217,0.0,199.1249237060547,207.0,10622.2734375,-0.0,3665.23876953125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633432626724243,1.0,0.0,0.0,0.5509170889854431,0.5509207844734192,2.0251908594559612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.513671875,0.0,25.17980194091797,1895.4371337890625,0.0,406.3149719238281,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.283730149269104,0.2589735984802246,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431954622268676,0.5776022672653198,0.5488128066062927,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474667429924011,0.4893347024917602,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.39161416888237,0.3741373717784881,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366192936897278,0.2741995453834533,1.2506142854690552,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624022126197815,1.0,1.0,0.0,1.0,-3.5090653896331787,3.5090553760528564,9.908366337185726e-06,2.713362693786621,0.3565012514591217,0.3565012514591217,0.0,199.1249237060547,207.0,10622.2734375,-0.0,3665.23876953125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633432626724243,1.0,0.0,0.0,0.5509170889854431,0.5509207844734192,2.0251908594559612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.513671875,0.0,25.17980194091797,1895.4371337890625,0.0,406.3149719238281,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.283610850572586,0.2589614987373352,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389689564704896,0.5767598748207092,0.5481212735176086,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516723275184631,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917489349842071,0.3743616342544555,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648595333099365,1.0,1.0,0.0,1.0,-3.516671895980835,3.516662120819092,9.951181709766388e-06,2.7191758155822754,0.354301244020462,0.354301244020462,0.0,201.97235107421875,210.0,10552.787109375,-0.0,3701.101318359375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614441990852356,1.0,0.0,0.0,0.5464696884155273,0.5464733839035034,1.9926254424262882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.850830078125,0.0,24.917625427246094,1895.4371337890625,0.0,401.6915893554688,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.283610850572586,0.2589614987373352,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389689564704896,0.5767598748207092,0.5481212735176086,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516723275184631,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917489349842071,0.3743616342544555,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744587957859039,1.2522435188293457,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648595333099365,1.0,1.0,0.0,1.0,-3.516671895980835,3.516662120819092,9.951181709766388e-06,2.7191758155822754,0.354301244020462,0.354301244020462,0.0,201.97235107421875,210.0,10552.787109375,-0.0,3701.101318359375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614441990852356,1.0,0.0,0.0,0.5464696884155273,0.5464733839035034,1.9926254424262882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.850830078125,0.0,24.917625427246094,1895.4371337890625,0.0,401.6915893554688,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407407760620117,0.2835484445095062,0.2589537799358368,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368343353271484,0.5763383507728577,0.5477760434150696,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537159323692322,0.4971300959587097,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227836489677429,0.3918159902095794,0.3744743764400482,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702610969543,0.274586409330368,1.2530529499053955,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661043167114258,1.0,1.0,0.0,1.0,-3.520510196685791,3.5205001831054688,9.972824955184478e-06,2.722110748291016,0.3531213700771332,0.3531213700771332,0.0,203.4248046875,210.0,10515.5615234375,-0.0,3719.346435546875,1.0,283.1499938964844,287.7637634277344,289.8362121582031,290.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604103565216064,1.0,0.0,0.0,0.544095516204834,0.5440992116928101,1.975348773441965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.664306640625,0.0,24.77814674377441,1895.4371337890625,0.0,399.1966552734375,0.2552013099193573,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395129203796387,0.283484548330307,0.2589451670646667,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934696614742279,0.5759175419807434,0.5474315881729126,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.755724310874939,0.4997632503509521,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215058445930481,0.3918830752372741,0.3745875656604767,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747131884098053,1.2538602352142334,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673554182052612,1.0,1.0,0.0,1.0,-3.524359941482544,3.5243499279022217,9.994560059567448e-06,2.725055456161499,0.3518887162208557,0.3518887162208557,0.0,204.8904571533203,213.0,10476.701171875,-0.0,3737.7373046875,1.0,283.1499938964844,287.7674560546875,289.83544921875,290.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593217670917511,1.0,0.0,0.0,0.5416238307952881,0.5416275262832642,1.9574425635937587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.92333984375,0.0,24.63329315185547,1895.4371337890625,0.0,396.5861206054688,0.2549337446689605,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830178260803,0.2833531498908996,0.2589253783226013,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304357171058656,0.5750783085823059,0.546746015548706,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596401572227478,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.3920181095600128,0.3748155534267425,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038200343842618e-05,2.730958938598633,0.3492572009563446,0.3492572009563446,0.0,207.8507537841797,216.0,10393.8515625,-0.0,3774.84765625,1.0,283.1499938964844,287.7752685546875,289.8330993652344,290.60400390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456974595785141,1.0,0.0,0.0,0.5363765954971313,0.5363802313804626,1.919698711105866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.69580078125,0.0,24.32701110839844,1895.4371337890625,0.0,391.0146484375,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830178260803,0.2833531498908996,0.2589253783226013,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304357171058656,0.5750783085823059,0.546746015548706,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596401572227478,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.3920181095600128,0.3748155534267425,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749653458595276,1.2554715871810913,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698687672615051,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038200343842618e-05,2.730958938598633,0.3492572009563446,0.3492572009563446,0.0,207.8507537841797,216.0,10393.8515625,-0.0,3774.84765625,1.0,283.1499938964844,287.7752685546875,289.8330993652344,290.60400390625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456974595785141,1.0,0.0,0.0,0.5363765954971313,0.5363802313804626,1.919698711105866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.69580078125,0.0,24.32701110839844,1895.4371337890625,0.0,391.0146484375,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354546785354614,0.283261626958847,0.2589103281497955,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275649785995485,0.5745092630386353,0.5462819337844849,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622275352478027,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172411322593689,0.3921112418174743,0.3749721646308899,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460897445679,0.2751365900039673,1.2565678358078003,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715818643569946,1.0,1.0,0.0,1.0,-3.537325143814087,3.537314891815185,1.0067941730085296e-05,2.734975814819336,0.3473332822322845,0.3473332822322845,0.0,209.87942504882807,216.0,10333.43359375,-0.0,3800.2685546875,1.0,283.1499938964844,287.78094482421875,289.83087158203125,290.5975036621094,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552415013313293,1.0,0.0,0.0,0.5325656533241272,0.5325693488121033,1.892517076385048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.78466796875,0.0,24.105632781982425,1895.4371337890625,0.0,386.95013427734375,0.2539586126804352,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346960306167603,0.2832180857658386,0.258902907371521,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262251853942872,0.5742419362068176,0.5460640788078308,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634262442588806,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164358735084534,0.3921555578708648,0.3750464022159576,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282950282096863,0.2752173244953155,1.257084608078003,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723881363868713,1.0,1.0,0.0,1.0,-3.5397934913635254,3.539783239364624,1.008194431051379e-05,2.7368648052215576,0.3463915884494781,0.3463915884494781,0.0,210.8370361328125,219.0,10303.8974609375,-0.0,3812.269287109375,1.0,283.1499938964844,287.78369140625,289.82965087890625,290.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543911218643188,1.0,0.0,0.0,0.5307084918022156,0.5307121872901917,1.879340949528796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.045166015625,0.0,23.9980697631836,1895.4371337890625,0.0,384.9709167480469,0.2537597715854645,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323574423789978,0.2830808162689209,0.2588787078857422,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922096848487854,0.5734089612960815,0.5453857183456421,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670895457267761,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139355778694153,0.3922971487045288,0.375281274318695,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064326286316,1.0,1.0,0.0,1.0,-3.5474979877471924,3.54748797416687,1.0125715562026016e-05,2.7427620887756348,0.3432819843292236,0.3432819843292236,0.0,213.8383636474609,222.0,10206.6494140625,-0.0,3849.903076171875,1.0,283.1499938964844,287.792724609375,289.8250732421875,290.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515665471553802,1.0,0.0,0.0,0.5246129035949707,0.524616539478302,1.8364174181328963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.920654296875,0.0,23.646528244018555,1895.4371337890625,0.0,378.4673461914063,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323574423789978,0.2830808162689209,0.2588787078857422,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922096848487854,0.5734089612960815,0.5453857183456421,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670895457267761,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139355778694153,0.3922971487045288,0.375281274318695,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710614681244,1.2587058544158936,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064326286316,1.0,1.0,0.0,1.0,-3.5474979877471924,3.54748797416687,1.0125715562026016e-05,2.7427620887756348,0.3432819843292236,0.3432819843292236,0.0,213.8383636474609,222.0,10206.6494140625,-0.0,3849.903076171875,1.0,283.1499938964844,287.792724609375,289.8250732421875,290.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515665471553802,1.0,0.0,0.0,0.5246129035949707,0.524616539478302,1.8364174181328963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.920654296875,0.0,23.646528244018555,1895.4371337890625,0.0,378.4673461914063,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683856010437,0.2829425930976867,0.2588536441326141,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.91807758808136,0.5725805759429932,0.5447116494178772,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770634651184082,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593625068665,0.3924446105957031,0.3755216002464294,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197816848755,1.0,1.0,0.0,1.0,-3.55518651008606,3.5551764965057373,1.0169491361011753e-05,2.748647689819336,0.3399175405502319,0.3399175405502319,0.0,216.84783935546875,225.0,10101.921875,-0.0,3887.69775390625,1.0,283.1499938964844,287.80242919921875,289.8193359375,290.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484932720661163,1.0,0.0,0.0,0.5180829763412476,0.5180866122245789,1.7909856708797633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.265380859375,0.0,23.27249526977539,1895.4371337890625,0.0,371.5115661621094,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300683856010437,0.2829425930976867,0.2588536441326141,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.91807758808136,0.5725805759429932,0.5447116494178772,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770634651184082,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114593625068665,0.3924446105957031,0.3755216002464294,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176698684692,0.275728166103363,1.260342001914978,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774197816848755,1.0,1.0,0.0,1.0,-3.55518651008606,3.5551764965057373,1.0169491361011753e-05,2.748647689819336,0.3399175405502319,0.3399175405502319,0.0,216.84783935546875,225.0,10101.921875,-0.0,3887.69775390625,1.0,283.1499938964844,287.80242919921875,289.8193359375,290.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484932720661163,1.0,0.0,0.0,0.5180829763412476,0.5180866122245789,1.7909856708797633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.265380859375,0.0,23.27249526977539,1895.4371337890625,0.0,371.5115661621094,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289421558380127,0.2828735113143921,0.2588410973548889,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161165356636048,0.5721685290336609,0.54437655210495,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723627686500549,0.523375391960144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102295398712158,0.3925211131572723,0.3756442666053772,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487367630005,0.2758585214614868,1.2611677646636963,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786739826202393,1.0,1.0,0.0,1.0,-3.559025526046753,3.559015274047852,1.0191384717472827e-05,2.751586675643921,0.3381340503692627,0.3381340503692627,0.0,218.35411071777344,225.0,10046.6416015625,-0.0,3906.647705078125,1.0,283.1499938964844,287.8075256347656,289.8160400390625,290.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468569159507751,1.0,0.0,0.0,0.5146490931510925,0.5146527290344238,1.7673226437864287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.9482421875,0.0,23.076873779296875,1895.4371337890625,0.0,367.8579711914063,0.2520561516284942,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278275489807129,0.2828044891357422,0.2588286399841308,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141912460327148,0.571757972240448,0.5440428853034973,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740595936775208,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090043663978577,0.3925993144512176,0.3757686614990234,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223894596099854,0.275990217924118,1.261999249458313,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799264550209045,1.0,1.0,0.0,1.0,-3.562861204147339,3.562850952148437,1.021328534989152e-05,2.754523992538452,0.3362849354743957,0.3362849354743957,0.0,219.861083984375,228.0,9989.494140625,-0.0,3925.63232421875,1.0,283.1499938964844,287.8127746582031,289.8124389648437,290.5547180175781,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451575875282287,1.0,0.0,0.0,0.5111092925071716,0.5111129283905029,1.7430947352181647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.008056640625,0.0,22.87596893310547,1895.4371337890625,0.0,364.0999755859375,0.2516845464706421,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296277046204,0.2826656699180603,0.2588034570217132,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104564189910888,0.5709404349327087,0.5433793067932129,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773009538650513,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618276596069,0.3927556872367859,0.3760193884372711,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576639652252,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824255585670471,1.0,1.0,0.0,1.0,-3.570520162582397,3.570509910583496,1.0257090252707712e-05,2.760390281677246,0.3323796391487121,0.3323796391487121,0.0,222.8767242431641,231.0,9869.37109375,-0.0,3963.69384765625,1.0,283.1499938964844,287.82379150390625,289.8044128417969,290.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415598511695862,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935036601284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.1728515625,0.0,22.458065032958984,1895.4371337890625,0.0,356.262451171875,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296277046204,0.2826656699180603,0.2588034570217132,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104564189910888,0.5709404349327087,0.5433793067932129,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773009538650513,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618276596069,0.3927556872367859,0.3760193884372711,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980850219727,0.2762576639652252,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824255585670471,1.0,1.0,0.0,1.0,-3.570520162582397,3.570509910583496,1.0257090252707712e-05,2.760390281677246,0.3323796391487121,0.3323796391487121,0.0,222.8767242431641,231.0,9869.37109375,-0.0,3963.69384765625,1.0,283.1499938964844,287.82379150390625,289.8044128417969,290.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415598511695862,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935036601284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.1728515625,0.0,22.458065032958984,1895.4371337890625,0.0,356.262451171875,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234667539596558,0.2825250923633575,0.2587768137454986,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068893194198608,0.5701272487640381,0.542719841003418,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803229689598083,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041274547576904,0.3929085731506347,0.3762672841548919,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159002304077,1.0,1.0,0.0,1.0,-3.578152656555176,3.5781424045562744,1.030084695230471e-05,2.766240119934082,0.3281885087490082,0.3281885087490082,0.0,225.89483642578125,234.0,9741.3056640625,-0.0,4001.854248046875,1.0,283.1499938964844,287.8354797363281,289.7951965332031,290.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376874566078186,1.0,0.0,0.0,0.4958497285842895,0.4959178864955902,1.6405657277118735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.78466796875,0.0,22.02147674560547,1895.4371337890625,0.0,348.0015869140625,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234667539596558,0.2825250923633575,0.2587768137454986,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068893194198608,0.5701272487640381,0.542719841003418,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803229689598083,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041274547576904,0.3929085731506347,0.3762672841548919,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159002304077,1.0,1.0,0.0,1.0,-3.578152656555176,3.5781424045562744,1.030084695230471e-05,2.766240119934082,0.3281885087490082,0.3281885087490082,0.0,225.89483642578125,234.0,9741.3056640625,-0.0,4001.854248046875,1.0,283.1499938964844,287.8354797363281,289.7951965332031,290.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376874566078186,1.0,0.0,0.0,0.4958497285842895,0.4959178864955902,1.6405657277118735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.78466796875,0.0,22.02147674560547,1895.4371337890625,0.0,348.0015869140625,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358283042908,0.2823853492736816,0.2587501108646393,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035117030143738,0.5693214535713196,0.5420662760734558,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831960320472717,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416000366211,0.3930648863315582,0.3765163123607635,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971819877625,1.0,1.0,0.0,1.0,-3.585764646530152,3.58575439453125,1.0344593647459988e-05,2.7720792293548584,0.3237073123455047,0.3237073123455047,0.0,228.9131622314453,237.0,9603.9326171875,-0.0,4040.11474609375,1.0,283.1499938964844,287.8479919433594,289.7848815917969,290.4998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335512816905975,1.0,0.0,0.0,0.4874469637870788,0.4893881678581238,1.5854341839371955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.69580078125,0.0,21.635189056396484,1895.4371337890625,0.0,339.3708190917969,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358283042908,0.2823853492736816,0.2587501108646393,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035117030143738,0.5693214535713196,0.5420662760734558,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831960320472717,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416000366211,0.3930648863315582,0.3765163123607635,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062329292297,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873971819877625,1.0,1.0,0.0,1.0,-3.585764646530152,3.58575439453125,1.0344593647459988e-05,2.7720792293548584,0.3237073123455047,0.3237073123455047,0.0,228.9131622314453,237.0,9603.9326171875,-0.0,4040.11474609375,1.0,283.1499938964844,287.8479919433594,289.7848815917969,290.4998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335512816905975,1.0,0.0,0.0,0.4874469637870788,0.4893881678581238,1.5854341839371955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.69580078125,0.0,21.635189056396484,1895.4371337890625,0.0,339.3708190917969,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263007164001,0.2822508215904236,0.2587275207042694,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002885222434998,0.5685286521911621,0.541424036026001,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.785956859588623,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994041442871094,0.3932326734066009,0.376774787902832,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670196533203,1.0,1.0,0.0,1.0,-3.593311071395874,3.5933005809783936,1.0388082955614664e-05,2.7778782844543457,0.3189337849617004,0.3189337849617004,0.0,231.9398651123047,240.0,9455.931640625,-0.0,4078.405029296875,1.0,283.1499938964844,287.8617248535156,289.7735595703125,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291797280311584,1.0,0.0,0.0,0.4784161746501922,0.4871951043605804,1.527232562636982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.202392578125,0.0,21.436426162719727,1895.4371337890625,0.0,330.4561767578125,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263007164001,0.2822508215904236,0.2587275207042694,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002885222434998,0.5685286521911621,0.541424036026001,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.785956859588623,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994041442871094,0.3932326734066009,0.376774787902832,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670196533203,1.0,1.0,0.0,1.0,-3.593311071395874,3.5933005809783936,1.0388082955614664e-05,2.7778782844543457,0.3189337849617004,0.3189337849617004,0.0,231.9398651123047,240.0,9455.931640625,-0.0,4078.405029296875,1.0,283.1499938964844,287.8617248535156,289.7735595703125,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291797280311584,1.0,0.0,0.0,0.4784161746501922,0.4871951043605804,1.527232562636982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.202392578125,0.0,21.436426162719727,1895.4371337890625,0.0,330.4561767578125,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181522250175476,0.2821856439113617,0.2587197422981262,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898665189743042,0.5681374073028564,0.5411094427108765,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873131632804871,0.5483365058898926,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.798223078250885,0.393321692943573,0.376910388469696,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140685319900513,0.277243971824646,1.2697919607162476,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910860538482666,1.0,1.0,0.0,1.0,-3.596876382827759,3.5968658924102783,1.040868301060982e-05,2.780625820159912,0.3164333403110504,0.3164333403110504,0.0,233.48280334472656,240.0,9378.580078125,-0.0,4097.24072265625,1.0,283.1499938964844,287.8689880371094,289.76739501953125,290.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268987774848938,1.0,0.0,0.0,0.4737386405467987,0.4876154959201813,1.4975146456208677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.50390625,0.0,21.40702247619629,1895.4371337890625,0.0,325.8861389160156,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170474529266357,0.2821206152439117,0.2587144374847412,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970109224319458,0.5677481889724731,0.5407994389533997,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886742353439331,0.5502988696098328,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970144748687744,0.3934132158756256,0.3770507872104645,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131118774414062,0.277394562959671,1.270723819732666,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922819018363953,1.0,1.0,0.0,1.0,-3.600148677825928,3.600138187408448,1.0427621418784838e-05,2.783152341842652,0.3138509690761566,0.3138509690761566,0.0,235.060302734375,243.0,9299.412109375,-0.0,4115.55126953125,1.0,283.1499938964844,287.8763122558594,289.7608642578125,290.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424537718296051,1.0,0.0,0.0,0.4689941108226776,0.4885161221027374,1.4676694526372104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.8271484375,0.0,21.40268325805664,1895.4371337890625,0.0,321.2123718261719,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
