time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147345542907715,0.2819875180721283,0.2587080597877502,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936053514480591,0.5669708251953125,0.5401882529258728,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914813756942749,0.5532031059265137,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104241371155,0.3936002552509308,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459002623974811e-05,2.787338733673096,0.3084230124950409,0.3084230124950409,0.0,238.3140563964844,246.0,9135.7607421875,-0.0,4149.873046875,1.0,283.1499938964844,287.89080810546875,289.74658203125,290.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195339679718017,1.0,0.0,0.0,0.4593149125576019,0.4905304610729217,1.4077143895008248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.043212890625,0.0,21.413476943969727,1895.4371337890625,0.0,311.4912414550781,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147345542907715,0.2819875180721283,0.2587080597877502,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936053514480591,0.5669708251953125,0.5401882529258728,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914813756942749,0.5532031059265137,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104241371155,0.3936002552509308,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560541152954,3.6055500507354736,1.0459002623974811e-05,2.787338733673096,0.3084230124950409,0.3084230124950409,0.0,238.3140563964844,246.0,9135.7607421875,-0.0,4149.873046875,1.0,283.1499938964844,287.89080810546875,289.74658203125,290.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195339679718017,1.0,0.0,0.0,0.4593149125576019,0.4905304610729217,1.4077143895008248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.043212890625,0.0,21.413476943969727,1895.4371337890625,0.0,311.4912414550781,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129576802253723,0.2818837463855743,0.2587016820907593,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910386562347412,0.5663798451423645,0.5397248864173889,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397254943848,0.7937177419662476,0.5548330545425415,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926243543624878,0.3937454223632812,0.3775683939456939,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.709552526473999,0.2779393196105957,1.274127960205078,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962241530418396,1.0,1.0,0.0,1.0,-3.609016180038452,3.609005689620972,1.0479048796696588e-05,2.790005922317505,0.3040522634983063,0.3040522634983063,0.0,240.784912109375,246.0,9006.560546875,-0.0,4174.2646484375,1.0,283.1499938964844,287.9016418457031,289.7348022460937,290.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154631793498993,1.0,0.0,0.0,0.4517523050308227,0.4917041361331939,1.3617400540510973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.24072265625,0.0,21.41087913513184,1895.4371337890625,0.0,303.7586669921875,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124087810516357,0.2818510830402374,0.2586989402770996,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902532458305359,0.566193699836731,0.5395781397819519,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061779022216,0.7944347858428955,0.5553435683250427,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506000518799,0.3937922120094299,0.3776397705078125,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790271759033,0.2780162096023559,1.2746002674102783,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967376470565796,1.0,1.0,0.0,1.0,-3.610104322433472,3.610093832015991,1.04853643279057e-05,2.7908456325531006,0.3026272654533386,0.3026272654533386,0.0,241.54855346679688,249.0,8964.8828125,-0.0,4181.86572265625,1.0,283.1499938964844,287.90509033203125,289.7309265136719,290.40118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414129763841629,1.0,0.0,0.0,0.4493201076984405,0.4919948875904083,1.3471165516421024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.411865234375,0.0,21.406747817993164,1895.4371337890625,0.0,301.2586669921875,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099367380142212,0.2815369069576263,0.2585963308811188,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.886853814125061,0.5652434825897217,0.538874089717865,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972642779350281,0.5574245452880859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.393810898065567,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716363906861,3.61370587348938,1.0506446415092796e-05,2.7936699390411377,0.2964154481887817,0.2964154481887817,0.0,244.81314086914065,252.0,8783.85546875,-0.0,4211.62939453125,1.0,283.1499938964844,287.9193725585937,289.7137756347656,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084578454494476,1.0,0.0,0.0,0.4389009475708008,0.4927929937839508,1.2853652364697156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.740966796875,0.0,21.37076759338379,1895.4371337890625,0.0,290.7966613769531,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099367380142212,0.2815369069576263,0.2585963308811188,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.886853814125061,0.5652434825897217,0.538874089717865,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972642779350281,0.5574245452880859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.393810898065567,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716363906861,3.61370587348938,1.0506446415092796e-05,2.7936699390411377,0.2964154481887817,0.2964154481887817,0.0,244.81314086914065,252.0,8783.85546875,-0.0,4211.62939453125,1.0,283.1499938964844,287.9193725585937,289.7137756347656,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084578454494476,1.0,0.0,0.0,0.4389009475708008,0.4927929937839508,1.2853652364697156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.740966796875,0.0,21.37076759338379,1895.4371337890625,0.0,290.7966613769531,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758772850037,0.2809634804725647,0.2582623958587646,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830907940864563,0.5640367269515991,0.5379318594932556,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998300790786743,0.5593317151069641,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935640752315521,0.377802699804306,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723682403565,1.0512447261135094e-05,2.7944858074188232,0.2896877527236938,0.2896877527236938,0.0,248.28257751464844,255.0,8588.0107421875,-0.0,4235.765625,1.0,283.1499938964844,287.932861328125,289.69384765625,290.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026461243629455,1.0,0.0,0.0,0.4278919994831085,0.4931130111217499,1.2216922584684653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.460693359375,0.0,21.310237884521484,1895.4371337890625,0.0,280.3493957519531,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069758772850037,0.2809634804725647,0.2582623958587646,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830907940864563,0.5640367269515991,0.5379318594932556,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998300790786743,0.5593317151069641,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042852401733,0.3935640752315521,0.377802699804306,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734411239624,3.614723682403565,1.0512447261135094e-05,2.7944858074188232,0.2896877527236938,0.2896877527236938,0.0,248.28257751464844,255.0,8588.0107421875,-0.0,4235.765625,1.0,283.1499938964844,287.932861328125,289.69384765625,290.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026461243629455,1.0,0.0,0.0,0.4278919994831085,0.4931130111217499,1.2216922584684653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.460693359375,0.0,21.310237884521484,1895.4371337890625,0.0,280.3493957519531,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054086923599243,0.2806107699871063,0.2580309808254242,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811610341072083,0.5633668303489685,0.5373932719230652,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213191986084,0.8010368347167969,0.5602303147315979,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.3933715224266052,0.3777111768722534,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445184230804,1.2761141061782837,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182806015015,1.0,1.0,0.0,1.0,-3.6144654750823975,3.614454746246338,1.0510907486604992e-05,2.7942862510681152,0.2861092984676361,0.2861092984676361,0.0,250.0295867919922,255.0,8484.53125,-0.0,4245.830078125,1.0,283.1499938964844,287.9393310546875,289.6825256347656,290.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996376097202301,1.0,0.0,0.0,0.4221413731575012,0.4931551516056061,1.1890752382726076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.384033203125,0.0,21.27312660217285,1895.4371337890625,0.0,275.0419616699219,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038177251815796,0.2802246510982513,0.2577672600746155,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792288303375244,0.5626629590988159,0.5368204116821289,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346239089966,0.8022010922431946,0.5610983371734619,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474014282227,0.3931440412998199,0.3775840699672699,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776448726654053,1.2756495475769043,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702176034450531,1.0,1.0,0.0,1.0,-3.6137924194335938,3.613781929016113,1.0507009392313194e-05,2.793771743774414,0.2823816239833832,0.2823816239833832,0.0,251.76614379882807,258.0,8377.443359375,-0.0,4254.74462890625,1.0,283.1499938964844,287.9457397460937,289.6701965332031,290.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965229392051697,1.0,0.0,0.0,0.4162262976169586,0.4931491613388061,1.1559858847931537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.0634765625,0.0,21.23281478881836,1895.4371337890625,0.0,269.6151428222656,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022930145264,0.2793699204921722,0.2571605145931244,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753924369812012,0.5611703991889954,0.5355896949768066,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044170141220093,0.5627535581588745,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765105247498,0.3926033079624176,0.3772430419921875,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493379704712424e-05,2.7919623851776123,0.2744590640068054,0.2744590640068054,0.0,255.1908416748047,261.0,8152.72119140625,-0.0,4269.5751953125,1.0,283.1499938964844,287.9584655761719,289.6427307128906,290.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898747265338897,1.0,0.0,0.0,0.4039077460765838,0.4930325448513031,1.0885737644628081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8125,0.0,21.14473533630371,1895.4371337890625,0.0,258.24627685546875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006022930145264,0.2793699204921722,0.2571605145931244,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753924369812012,0.5611703991889954,0.5355896949768066,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044170141220093,0.5627535581588745,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765105247498,0.3926033079624176,0.3772430419921875,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493379704712424e-05,2.7919623851776123,0.2744590640068054,0.2744590640068054,0.0,255.1908416748047,261.0,8152.72119140625,-0.0,4269.5751953125,1.0,283.1499938964844,287.9584655761719,289.6427307128906,290.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898747265338897,1.0,0.0,0.0,0.4039077460765838,0.4930325448513031,1.0885737644628081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8125,0.0,21.14473533630371,1895.4371337890625,0.0,258.24627685546875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784227430820465,0.2564657330513,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716162443161011,0.5595818758010864,0.5342637300491333,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064969778060913,0.5643117427825928,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.391966849565506,0.3768062889575958,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.60798454284668,3.607974052429199,1.0473277143319136e-05,2.7892863750457764,0.2658751010894775,0.2658751010894775,0.0,258.5458984375,264.0,7914.31640625,-0.0,4280.96484375,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825369775295257,1.0,0.0,0.0,0.3909439146518707,0.492816299200058,1.0199662447973878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.937255859375,0.0,21.04903793334961,1895.4371337890625,0.0,246.0028076171875,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704099655151,0.2784227430820465,0.2564657330513,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716162443161011,0.5595818758010864,0.5342637300491333,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064969778060913,0.5643117427825928,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.391966849565506,0.3768062889575958,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.60798454284668,3.607974052429199,1.0473277143319136e-05,2.7892863750457764,0.2658751010894775,0.2658751010894775,0.0,258.5458984375,264.0,7914.31640625,-0.0,4280.96484375,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825369775295257,1.0,0.0,0.0,0.3909439146518707,0.492816299200058,1.0199662447973878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.937255859375,0.0,21.04903793334961,1895.4371337890625,0.0,246.0028076171875,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941361427307129,0.2773976922035217,0.2556979656219482,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679065704345703,0.5579114556312561,0.5328578352928162,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084538578987122,0.5657830238342285,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912496864795685,0.3762902021408081,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785403792048e-05,2.785896062850952,0.2565956115722656,0.2565956115722656,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4892578125,1.0,283.1499938964844,287.98468017578125,289.578369140625,290.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374445229768753,1.0,0.0,0.0,0.3773693144321441,0.4925349056720733,9.522931776473342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.820556640625,0.0,20.94803237915039,1895.4371337890625,0.0,232.8170623779297,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941361427307129,0.2773976922035217,0.2556979656219482,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679065704345703,0.5579114556312561,0.5328578352928162,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084538578987122,0.5657830238342285,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912496864795685,0.3762902021408081,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785403792048e-05,2.785896062850952,0.2565956115722656,0.2565956115722656,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4892578125,1.0,283.1499938964844,287.98468017578125,289.578369140625,290.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374445229768753,1.0,0.0,0.0,0.3773693144321441,0.4925349056720733,9.522931776473342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.820556640625,0.0,20.94803237915039,1895.4371337890625,0.0,232.8170623779297,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909026503562927,0.2763038277626037,0.2548668086528778,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642595410346985,0.556167721748352,0.5313814282417297,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102957606315613,0.5671740770339966,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904605209827423,0.375704675912857,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421335220337,1.0417857993161306e-05,2.7818894386291504,0.2465943843126297,0.2465943843126297,0.0,265.08990478515625,270.0,7400.654296875,-0.0,4295.5751953125,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365618497133255,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876716250938443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.952392578125,0.0,20.84346389770508,1895.4371337890625,0.0,218.73956298828125,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909026503562927,0.2763038277626037,0.2548668086528778,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642595410346985,0.556167721748352,0.5313814282417297,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102957606315613,0.5671740770339966,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904605209827423,0.375704675912857,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421335220337,1.0417857993161306e-05,2.7818894386291504,0.2465943843126297,0.2465943843126297,0.0,265.08990478515625,270.0,7400.654296875,-0.0,4295.5751953125,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365618497133255,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876716250938443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.952392578125,0.0,20.84346389770508,1895.4371337890625,0.0,218.73956298828125,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892857551574707,0.2757324278354645,0.2544289231300354,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624573945999146,0.5552694797515869,0.5306181907653809,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825536012649536,0.8111744523048401,0.5678402781486511,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699604034423828,0.3900400400161743,0.3753872513771057,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882341504096985,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391344070435,1.0,1.0,0.0,1.0,-3.5955677032470703,3.595557451248169,1.0401268809800968e-05,2.7796707153320312,0.2413113266229629,0.2413113266229629,0.0,266.7012023925781,270.0,7265.49609375,-0.0,4297.7822265625,1.0,283.1499938964844,288.0059814453125,289.52423095703125,290.0751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609398901462555,1.0,0.0,0.0,0.3559783101081848,0.4920338988304138,8.567713649654252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.24072265625,0.0,20.79022216796875,1895.4371337890625,0.0,211.38018798828125,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876683831214905,0.2751451134681701,0.2539767324924469,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606683015823364,0.5543538331985474,0.5298387408256531,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016984939576,0.8120248913764954,0.5684871077537537,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887051582336,0.3896025419235229,0.3750537633895874,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741481065750122,1.2638814449310305,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386643409729,1.0,1.0,0.0,1.0,-3.592525720596313,3.592515468597412,1.0383662811364047e-05,2.7773141860961914,0.2358326166868209,0.2358326166868209,0.0,268.30548095703125,273.0,7127.9375,-0.0,4299.46337890625,1.0,283.1499938964844,288.0135803222656,289.5053405761719,290.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560918867588043,1.0,0.0,0.0,0.3485957980155945,0.4918522834777832,8.26833446154751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.75048828125,0.0,20.73653984069824,1895.4371337890625,0.0,203.8123779296875,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739253938198089,0.2530319392681122,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571271896362305,0.5524731874465942,0.5282334089279175,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136441707611084,0.5697247982025146,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886786997318268,0.3743411004543304,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345606824557764e-05,2.772213220596313,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78125,-0.0,4301.3720703125,1.0,283.1499938964844,288.0298156738281,289.4665222167969,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459415137767792,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.83056640625,0.0,20.628698348999023,1895.4371337890625,0.0,188.0994110107422,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739253938198089,0.2530319392681122,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571271896362305,0.5524731874465942,0.5282334089279175,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136441707611084,0.5697247982025146,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886786997318268,0.3743411004543304,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604329586029053,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345606824557764e-05,2.772213220596313,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78125,-0.0,4301.3720703125,1.0,283.1499938964844,288.0298156738281,289.4665222167969,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459415137767792,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.83056640625,0.0,20.628698348999023,1895.4371337890625,0.0,188.0994110107422,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817131042480469,0.2728543281555176,0.2521970272064209,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541871309280396,0.550841748714447,0.5268371105194092,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505661964417,0.8149188756942749,0.5707061886787415,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631231546401978,0.3878517150878906,0.3736951351165771,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376976013184,0.2723725736141205,1.2573072910308838,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799014568328857,3.5798909664154053,1.0310755897080526e-05,2.767533779144287,0.2139752209186554,0.2139752209186554,0.0,274.1684265136719,276.0,6605.3173828125,-0.0,4301.52294921875,1.0,283.1499938964844,288.0446472167969,289.43292236328125,289.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369753360748291,1.0,0.0,0.0,0.3205786943435669,0.4911665320396423,7.247681121924643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.054931640625,0.0,20.53815460205078,1895.4371337890625,0.0,174.2866668701172,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949014663696,0.2726456224918365,0.2520338594913482,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536304831504822,0.5505257248878479,0.5265663266181946,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772003293037416,0.8151528835296631,0.5708872079849243,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626598477363586,0.3876889944076538,0.3735673129558563,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807576417922974,0.2722077667713165,1.256689429283142,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089139223098755,1.0,1.0,0.0,1.0,-3.578700065612793,3.578689813613892,1.0303831004421228e-05,2.7666029930114746,0.2119456529617309,0.2119456529617309,0.0,274.6761779785156,279.0,6558.8916015625,-0.0,4301.4091796875,1.0,283.1499938964844,288.047607421875,289.42645263671875,289.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352267146110534,1.0,0.0,0.0,0.3180902004241943,0.4911070764064789,7.164526305558638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.72412109375,0.0,20.52098846435547,1895.4371337890625,0.0,171.59242248535156,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.2713060081005096,0.2509830892086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501728773117065,0.548510730266571,0.5248371362686157,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165493011474609,0.571973443031311,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.38663250207901,0.3727319240570068,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.5708096027374268,3.5707993507385254,1.0258409929519983e-05,2.760490655899048,0.1987686157226562,0.1987686157226562,0.0,277.8446350097656,282.0,6266.095703125,-0.0,4299.64111328125,1.0,283.1499938964844,288.0673522949219,289.3852844238281,289.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240014612674713,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0233154296875,0.0,20.41452980041504,1895.4371337890625,0.0,154.23013305664062,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.2713060081005096,0.2509830892086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501728773117065,0.548510730266571,0.5248371362686157,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165493011474609,0.571973443031311,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.38663250207901,0.3727319240570068,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711396217346191,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.5708096027374268,3.5707993507385254,1.0258409929519983e-05,2.760490655899048,0.1987686157226562,0.1987686157226562,0.0,277.8446350097656,282.0,6266.095703125,-0.0,4299.64111328125,1.0,283.1499938964844,288.0673522949219,289.3852844238281,289.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240014612674713,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0233154296875,0.0,20.41452980041504,1895.4371337890625,0.0,154.23013305664062,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059247970581,0.2498794049024582,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467493057250977,0.54642653465271,0.5230446457862854,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.8178306221961975,0.5729818940162659,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855074942111969,0.3718337118625641,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209360880253373e-05,2.7538747787475586,0.184737280011177,0.184737280011177,0.0,281.0079650878906,270.0,5970.2626953125,-0.0,4296.09765625,1.0,283.1499938964844,288.0894470214844,289.3432006835937,289.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123162984848022,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189395218569871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.324951171875,0.0,20.310375213623047,1895.4371337890625,0.0,135.90313720703125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059247970581,0.2498794049024582,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467493057250977,0.54642653465271,0.5230446457862854,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727175235748292,0.8178306221961975,0.5729818940162659,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855074942111969,0.3718337118625641,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069546699524,1.2483450174331665,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209360880253373e-05,2.7538747787475586,0.184737280011177,0.184737280011177,0.0,281.0079650878906,270.0,5970.2626953125,-0.0,4296.09765625,1.0,283.1499938964844,288.0894470214844,289.3432006835937,289.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123162984848022,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189395218569871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.324951171875,0.0,20.310375213623047,1895.4371337890625,0.0,135.90313720703125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746533513069153,0.269184947013855,0.2492043375968933,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468859791755676,0.5453580021858215,0.5220149755477905,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924767494202,0.8184279799461365,0.5733761191368103,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250796318054,0.3849189281463623,0.3712513744831085,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943758964539,0.2694166302680969,1.2455638647079468,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084091305732727,1.0,1.0,0.0,1.0,-3.5566506385803223,3.556640386581421,1.017727845464833e-05,2.7495665550231934,0.1773954033851623,0.1773954033851623,0.0,279.7717590332031,270.0,5821.42529296875,-0.0,4273.61083984375,1.0,283.1499938964844,288.1014404296875,289.3218994140625,289.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063196241855621,1.0,0.0,0.0,0.2784935235977173,0.4902435541152954,5.962790705638099e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.2921142578125,0.0,20.259471893310547,1895.4371337890625,0.0,126.33682250976562,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754128932952881,0.2684605121612549,0.248468816280365,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479800820350647,0.5442782044410706,0.5209159255027771,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.97574120759964,0.8190021514892578,0.5737112164497375,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582112550735474,0.384319931268692,0.3705999553203583,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649017333984,0.268818199634552,1.2424631118774414,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062490582466125,1.0,1.0,0.0,1.0,-3.550334215164185,3.550323963165283,1.014116332953563e-05,2.7446839809417725,0.1698217839002609,0.1698217839002609,0.0,277.08233642578125,258.0,5672.2294921875,-0.0,4240.53125,1.0,283.1499938964844,288.1141052246094,289.3004455566406,289.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300225555896759,1.0,0.0,0.0,0.2704795300960541,0.4900916814804077,5.7421094545873075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.135498046875,0.0,20.209321975708008,1895.4371337890625,0.0,116.46842956542967,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784103512763977,0.2670041024684906,0.2469019591808319,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519123196601868,0.5420884490013123,0.5185953974723816,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981579065322876,0.8200827836990356,0.5742660760879517,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619584798812866,0.3830952942371368,0.3691777884960174,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788796186447144,0.2676040530204773,1.2357325553894043,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006316184997559,1.0,1.0,0.0,1.0,-3.536519289016724,3.5365092754364014,1.0062361070595216e-05,2.7339916229248047,0.1539838016033172,0.1539838016033172,0.0,269.2791748046875,246.0,5374.4814453125,-0.0,4156.95458984375,1.0,283.1499938964844,288.1415405273437,289.2848815917969,289.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292096734046936,1.0,0.0,0.0,0.2544423639774322,0.4898247718811035,5.318038009960446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.429443359375,0.0,20.11216163635254,1895.4371337890625,0.0,89.47406768798828,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
