time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784103512763977,0.2670041024684906,0.2469019591808319,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519123196601868,0.5420884490013123,0.5185953974723816,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981579065322876,0.8200827836990356,0.5742660760879517,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619584798812866,0.3830952942371368,0.3691777884960174,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788796186447144,0.2676040530204773,1.2357325553894043,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006316184997559,1.0,1.0,0.0,1.0,-3.536519289016724,3.5365092754364014,1.0062361070595216e-05,2.7339916229248047,0.1539838016033172,0.1539838016033172,0.0,269.2791748046875,246.0,5374.4814453125,-0.0,4156.95458984375,1.0,283.1499938964844,288.1415405273437,289.2848815917969,289.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292096734046936,1.0,0.0,0.0,0.2544423639774322,0.4898247718811035,5.318038009960446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.429443359375,0.0,20.11216163635254,1895.4371337890625,0.0,89.47406768798828,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814512014389038,0.2659426927566528,0.245717778801918,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558039665222168,0.540480375289917,0.5168477296829224,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866206049919128,0.8208040595054626,0.5745916962623596,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656151056289673,0.3821871876716614,0.3680815696716308,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820769906044006,0.2667128443717956,1.2305830717086792,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.695884108543396,1.0,1.0,0.0,1.0,-3.525871753692627,3.5258617401123047,1.0001821465266405e-05,2.725745439529419,0.1419688016176223,0.1419688016176223,0.0,262.4052734375,246.0,5160.87353515625,-0.0,4087.777099609375,1.0,283.1499938964844,288.1634826660156,289.2797546386719,289.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18055.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917265295982361,1.0,0.0,0.0,0.2429012805223465,0.4896678626537323,5.025525773305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2061767578125,0.0,20.045021057128903,1895.4371337890625,0.0,87.22118377685547,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827754378318787,0.2655308842658996,0.2452529221773147,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574915528297424,0.5398544669151306,0.5161620378494263,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886633157730104,0.8210675120353699,0.5747025609016418,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671933770179749,0.3818315267562866,0.3676472902297973,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834617853164673,0.2663659453392029,1.2285523414611816,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939504742622375,1.0,1.0,0.0,1.0,-3.521656036376953,3.521646022796631,9.977901754609776e-06,2.722480058670044,0.1372106671333313,0.1372106671333313,0.0,259.5809020996094,234.0,5079.07763671875,-0.0,4059.877685546875,1.0,283.1499938964844,288.1724853515625,289.2716369628906,289.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916737794876098,1.0,0.0,0.0,0.2384742945432663,0.4896159172058105,4.915822859885566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3236083984375,0.0,20.01990127563477,1895.4371337890625,0.0,86.89790344238281,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881191730499268,0.2640306353569031,0.2435464262962341,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643047213554382,0.5375690460205078,0.513644814491272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157607078552,0.8219478130340576,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735341191291809,0.3805212080478668,0.366037517786026,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650977373123169,1.2210679054260254,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866530776023865,1.0,1.0,0.0,1.0,-3.5060439109802246,3.5060338973999023,9.889561624731869e-06,2.710385799407959,0.1194831430912017,0.1194831430912017,0.0,248.90106201171875,222.0,4787.568359375,-0.0,3955.7841796875,1.0,283.1499938964844,288.2073669433594,289.2298278808594,289.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907758951187134,1.0,0.0,0.0,0.2226680666208267,0.4894763529300689,4.534251196730565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7706298828125,0.0,19.933311462402344,1895.4371337890625,0.0,81.336181640625,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881191730499268,0.2640306353569031,0.2435464262962341,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643047213554382,0.5375690460205078,0.513644814491272,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962157607078552,0.8219478130340576,0.5750412940979004,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735341191291809,0.3805212080478668,0.366037517786026,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890258193016052,0.2650977373123169,1.2210679054260254,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866530776023865,1.0,1.0,0.0,1.0,-3.5060439109802246,3.5060338973999023,9.889561624731869e-06,2.710385799407959,0.1194831430912017,0.1194831430912017,0.0,248.90106201171875,222.0,4787.568359375,-0.0,3955.7841796875,1.0,283.1499938964844,288.2073669433594,289.2298278808594,289.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907758951187134,1.0,0.0,0.0,0.2226680666208267,0.4894763529300689,4.534251196730565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7706298828125,0.0,19.933311462402344,1895.4371337890625,0.0,81.336181640625,0.2401833981275558,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693115234375,0.2624641060829162,0.2418354600667953,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707985877990723,0.5351952910423279,0.5111026763916016,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230932950973511,0.5684632062911987,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795657515525818,0.379123717546463,0.3644049167633056,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942456364631653,0.263765424489975,1.213560938835144,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785125732421875,1.0,1.0,0.0,1.0,-3.482027053833008,3.4820172786712646,9.755170140124392e-06,2.6920530796051025,0.1007658094167709,0.1007658094167709,0.0,238.8877868652344,210.0,4499.14892578125,-0.0,3835.49609375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893341779708862,1.0,0.0,0.0,0.2071050554513931,0.4894058108329773,4.172219902898178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6605224609375,0.0,19.85267639160156,1895.4371337890625,0.0,72.3564682006836,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693115234375,0.2624641060829162,0.2418354600667953,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707985877990723,0.5351952910423279,0.5111026763916016,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230932950973511,0.5684632062911987,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795657515525818,0.379123717546463,0.3644049167633056,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942456364631653,0.263765424489975,1.213560938835144,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785125732421875,1.0,1.0,0.0,1.0,-3.482027053833008,3.4820172786712646,9.755170140124392e-06,2.6920530796051025,0.1007658094167709,0.1007658094167709,0.0,238.8877868652344,210.0,4499.14892578125,-0.0,3835.49609375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893341779708862,1.0,0.0,0.0,0.2071050554513931,0.4894058108329773,4.172219902898178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6605224609375,0.0,19.85267639160156,1895.4371337890625,0.0,72.3564682006836,0.2397556453943252,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953734159469604,0.2616421580314636,0.2409615069627761,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738016486167908,0.5339608192443848,0.5098052024841309,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243235349655151,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823466062545776,0.3783732950687408,0.3635594844818115,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966211795806885,0.2630681097507477,1.2097376585006714,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739379167556763,1.0,1.0,0.0,1.0,-3.465146780014038,3.465137243270874,9.660709110903554e-06,2.678962469100952,0.0910055115818977,0.0910055115818977,0.0,234.1122283935547,210.0,4355.8955078125,-0.0,3765.234130859375,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886051535606384,1.0,0.0,0.0,0.19942307472229,0.4893884658813476,3.997899344909683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6177978515625,0.0,19.81430053710937,1895.4371337890625,0.0,67.86723327636719,0.2395489066839218,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978434324264526,0.2608050107955932,0.2400646060705185,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770896792411804,0.5327037572860718,0.5084771513938904,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259161114692688,0.5536147952079773,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853710651397705,0.3775948882102966,0.3626790940761566,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.699215829372406,0.2623627781867981,1.2058305740356443,288.73175048828125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691414713859558,1.0,1.0,0.0,1.0,-3.4475231170654297,3.4475135803222656,9.562642844684888e-06,2.6653196811676025,0.0809802785515785,0.0809802785515785,0.0,229.12368774414065,198.0,4214.63232421875,-0.0,3692.542724609375,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18048.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878856658935547,1.0,0.0,0.0,0.1918242573738098,0.4893910884857178,3.828036110320454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9705810546875,0.0,19.77751922607422,1895.4371337890625,0.0,63.497650146484375,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033719420433044,0.2590937912464142,0.2382203638553619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844716548919678,0.5301318168640137,0.5057483315467834,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298535943031311,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016216278076,0.375965416431427,0.3608309924602508,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050142288208008,0.2609350383281708,1.1978553533554075,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659030556678772,1.0,1.0,0.0,1.0,-3.4105327129364014,3.4105234146118164,9.35841217142297e-06,2.636674404144287,0.0601480565965175,0.0601480565965175,0.0,218.6826629638672,186.0,3937.955078125,-0.0,3542.3330078125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864481806755066,1.0,0.0,0.0,0.1769372224807739,0.4894638359546661,3.501972267727637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3258056640625,0.0,19.70919418334961,1895.4371337890625,0.0,54.988014221191406,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033719420433044,0.2590937912464142,0.2382203638553619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844716548919678,0.5301318168640137,0.5057483315467834,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298535943031311,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016216278076,0.375965416431427,0.3608309924602508,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050142288208008,0.2609350383281708,1.1978553533554075,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659030556678772,1.0,1.0,0.0,1.0,-3.4105327129364014,3.4105234146118164,9.35841217142297e-06,2.636674404144287,0.0601480565965175,0.0601480565965175,0.0,218.6826629638672,186.0,3937.955078125,-0.0,3542.3330078125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864481806755066,1.0,0.0,0.0,0.1769372224807739,0.4894638359546661,3.501972267727637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3258056640625,0.0,19.70919418334961,1895.4371337890625,0.0,54.988014221191406,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091040015220642,0.2574816346168518,0.2364767342805862,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.892177939414978,0.5277049541473389,0.5031666159629822,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341637253761292,0.5211465954780579,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990583181381226,0.3743902444839477,0.3590443134307861,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109811902046204,0.2596052587032318,1.1903830766677856,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492394804954529,1.0,1.0,0.0,1.0,-3.374821901321411,3.3748128414154053,9.16331737244036e-06,2.6090123653411865,0.0400585234165191,0.0400585234165191,0.0,208.7082977294922,186.0,3690.4833984375,-0.0,3400.72509765625,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851100862026214,1.0,0.0,0.0,0.1636657416820526,0.4896083474159241,3.217974997582473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.310302734375,0.0,19.65262031555176,1895.4371337890625,0.0,47.35072326660156,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096250057220459,0.2573398947715759,0.2363233417272567,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928886651992798,0.5274913907051086,0.5029393434524536,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.834565281867981,0.5197042226791382,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996968030929565,0.3742501139640808,0.3588855266571045,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115161418914795,0.259488970041275,1.1897284984588623,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.648369550704956,1.0,1.0,0.0,1.0,-3.3716514110565186,3.3716421127319336,9.146095180767588e-06,2.6065561771392822,0.0382702499628067,0.0382702499628067,0.0,207.8296661376953,189.0,3669.299560546875,-0.0,3388.32421875,1.0,283.1499938964844,288.3840637207031,289.0595397949219,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849929630756378,1.0,0.0,0.0,0.1625333279371261,0.4896244406700134,3.1940072808822606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.293701171875,0.0,19.64799118041992,1895.4371337890625,0.0,46.69536590576172,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120785117149353,0.2555712759494781,0.2345756441354751,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248200297355652,0.5002675652503967,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391628265380859,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724869191646576,0.3570622205734253,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.714231014251709,0.2580514848232269,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344486951828003,3.344478130340576,8.998510566016193e-06,2.58524751663208,0.0153954671695828,0.0153954671695828,0.0,202.0258026123047,192.0,3411.7880859375,-0.0,3292.81298828125,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835219800472259,1.0,0.0,0.0,0.1487097740173339,0.4898818433284759,2.9044917582154994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3740234375,0.0,19.594432830810547,1895.4371337890625,0.0,38.64226531982422,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120785117149353,0.2555712759494781,0.2345756441354751,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248200297355652,0.5002675652503967,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391628265380859,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724869191646576,0.3570622205734253,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.714231014251709,0.2580514848232269,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344486951828003,3.344478130340576,8.998510566016193e-06,2.58524751663208,0.0153954671695828,0.0153954671695828,0.0,202.0258026123047,192.0,3411.7880859375,-0.0,3292.81298828125,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835219800472259,1.0,0.0,0.0,0.1487097740173339,0.4898818433284759,2.9044917582154994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3740234375,0.0,19.594432830810547,1895.4371337890625,0.0,38.64226531982422,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843695640564,0.2542325854301452,0.2330745905637741,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973140120506287,0.522741973400116,0.4979143738746643,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435929417610168,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711315989494324,0.3554756641387939,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145971059799194,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.638653576374054,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899973181542009e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.19677734375,-0.0,3236.957763671875,1.0,283.1498107910156,288.5101013183594,288.9271240234375,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746657431125641,1.0,0.0,0.0,0.0001624332508072,0.4280114769935608,3.080215769946104e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18138122558594,0.0,16.81465721130371,1895.4371337890625,0.0,1.8152130842208865,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121843695640564,0.2542325854301452,0.2330745905637741,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973140120506287,0.522741973400116,0.4979143738746643,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435929417610168,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711315989494324,0.3554756641387939,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145971059799194,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.638653576374054,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899973181542009e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.19677734375,-0.0,3236.957763671875,1.0,283.1498107910156,288.5101013183594,288.9271240234375,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746657431125641,1.0,0.0,0.0,0.0001624332508072,0.4280114769935608,3.080215769946104e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18138122558594,0.0,16.81465721130371,1895.4371337890625,0.0,1.8152130842208865,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127475142478943,0.2543498277664184,0.232911005616188,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980432152748108,0.5227594971656799,0.4975644052028656,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470625281333923,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044934868812561,0.3712591230869293,0.3553003668785095,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151285409927368,0.2569610476493835,1.1752710342407229,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377306580543518,1.0,1.0,0.0,1.0,-3.3223862648010254,3.322377443313598,8.87917212821776e-06,2.567852258682251,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51451110839844,195.0,1358.1624755859375,-0.0,3223.007568359375,1.0,283.1494445800781,288.50994873046875,288.7923278808594,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518592774868011,1.0,0.0,0.0,1.623940624995157e-05,0.4568159282207489,3.079472711987191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410271108150482,0.0,17.69335174560547,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136226892471313,0.2546606659889221,0.2330896854400634,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990287780761719,0.523037314414978,0.4976942241191864,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507673740386963,0.5041272640228271,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054698705673218,0.3716280162334442,0.3555196821689605,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159352898597717,0.2572365403175354,1.1759033203125,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.637338399887085,1.0,1.0,0.006770834326744,1.0,-3.321995973587036,3.321976661682129,1.9403947590035383e-05,2.567466974258423,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605743408203,198.0,884.6596069335938,-0.0,3217.86376953125,1.0,283.1493835449219,288.5099182128906,288.64727783203125,288.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155143171548843,1.0,0.0,0.0,1.59861574502429e-05,0.4721304476261139,3.031448789908575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127686008810997,0.0,18.18795585632324,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882082939148,0.2550226747989654,0.2334998995065689,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998257517814636,0.5232518911361694,0.4980201125144958,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857340931892395,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.3722025752067566,0.3561247885227203,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168709635734558,0.257784366607666,1.1784007549285889,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838684082031,1.0,1.0,0.0203125029802322,1.0,-3.325443983078003,3.325349807739258,9.416823741048574e-05,2.5700325965881348,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7125549316406,-0.0,3223.729248046875,1.0,283.1492614746094,288.5098571777344,288.3765563964844,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084302142262458,1.0,0.0,0.0,1.591748332430143e-05,0.4889060854911804,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286042481660843,0.0,18.814308166503903,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144882082939148,0.2550226747989654,0.2334998995065689,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998257517814636,0.5232518911361694,0.4980201125144958,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.857340931892395,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.3722025752067566,0.3561247885227203,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168709635734558,0.257784366607666,1.1784007549285889,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838684082031,1.0,1.0,0.0203125029802322,1.0,-3.325443983078003,3.325349807739258,9.416823741048574e-05,2.5700325965881348,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7125549316406,-0.0,3223.729248046875,1.0,283.1492614746094,288.5098571777344,288.3765563964844,288.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084302142262458,1.0,0.0,0.0,1.591748332430143e-05,0.4889060854911804,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286042481660843,0.0,18.814308166503903,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133324146270752,0.2546676397323608,0.2333946526050567,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981958031654358,0.5225223302841187,0.4976143836975097,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620932102203369,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720675110816955,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716062605381012,0.2578449547290802,1.1795378923416138,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.0338541716337204,1.0,-3.3290276527404785,3.3286256790161133,0.000402135628974,2.572538614273072,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.84961700439452,-0.0,3238.998291015625,1.0,283.14910888671875,288.5097961425781,288.13043212890625,288.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284093111753463,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133324146270752,0.2546676397323608,0.2333946526050567,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981958031654358,0.5225223302841187,0.4976143836975097,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620932102203369,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720675110816955,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716062605381012,0.2578449547290802,1.1795378923416138,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.0338541716337204,1.0,-3.3290276527404785,3.3286256790161133,0.000402135628974,2.572538614273072,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.84961700439452,-0.0,3238.998291015625,1.0,283.14910888671875,288.5097961425781,288.13043212890625,288.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284093111753463,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103878259658813,0.2536653280258178,0.2327158153057098,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945638537406921,0.5209623575210571,0.4964167475700378,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651588559150696,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.371222972869873,0.3556796014308929,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116623878479,0.2573112249374389,1.1782370805740356,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403001546859741,1.0,1.0,0.0812615528702735,1.0,-3.330280303955078,3.30880069732666,0.0214795134961605,2.552598237991333,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704460144043,-0.0,3255.34423828125,1.0,283.14898681640625,288.5097351074219,287.90625,287.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274221986532211,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103878259658813,0.2536653280258178,0.2327158153057098,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945638537406921,0.5209623575210571,0.4964167475700378,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651588559150696,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.371222972869873,0.3556796014308929,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116623878479,0.2573112249374389,1.1782370805740356,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403001546859741,1.0,1.0,0.0812615528702735,1.0,-3.330280303955078,3.30880069732666,0.0214795134961605,2.552598237991333,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704460144043,-0.0,3255.34423828125,1.0,283.14898681640625,288.5097351074219,287.90625,287.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274221986532211,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066702246665955,0.2528235614299774,0.2319103628396988,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901847004890442,0.51966792345047,0.49507936835289,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.868224561214447,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.3704818785190582,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.710345447063446,0.2567467093467712,1.175819993019104,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.64177006483078,1.0,1.0,0.1286689341068267,1.0,-3.3310558795928955,3.103632926940918,0.2274228185415268,2.3482046127319336,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6406555175781,-0.0,3271.59521484375,1.0,283.1488342285156,288.5096740722656,287.7018127441406,287.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282569617033004,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066702246665955,0.2528235614299774,0.2319103628396988,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901847004890442,0.51966792345047,0.49507936835289,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.868224561214447,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.3704818785190582,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.710345447063446,0.2567467093467712,1.175819993019104,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.64177006483078,1.0,1.0,0.1286689341068267,1.0,-3.3310558795928955,3.103632926940918,0.2274228185415268,2.3482046127319336,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6406555175781,-0.0,3271.59521484375,1.0,283.1488342285156,288.5096740722656,287.7018127441406,287.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282569617033004,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056986689567566,0.2531455457210541,0.2319577038288116,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889188170433044,0.5200297832489014,0.4950622320175171,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711776733398438,0.5182526111602783,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708643317222595,0.3550369441509247,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094030380249023,0.2570115923881531,1.176121473312378,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426516175270081,1.0,1.0,0.1523726284503936,1.0,-3.334120750427246,2.9533252716064453,0.3807956278324127,2.197732925415039,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4876098632812,-0.0,3283.498779296875,1.0,283.1487731933594,288.5096435546875,287.6063842773437,287.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310456246137619,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058403491973877,0.2539766430854797,0.2325089871883392,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888105750083923,0.5211118459701538,0.4957795739173889,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751259446144104,0.5191879868507385,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975200414657593,0.3718002140522003,0.3556915819644928,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094456553459167,0.2577282190322876,1.1784489154815674,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437841653823853,1.0,1.0,0.1740598827600479,1.0,-3.3403472900390625,2.877219915390014,0.4631273448467254,2.120428562164306,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74024963378903,213.0,543.1806030273438,-0.0,3300.87939453125,1.0,283.1487121582031,288.5096130371094,287.5151672363281,287.56317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347864121198654,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070611715316772,0.2558501958847046,0.234163150191307,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895682096481323,0.5236459970474243,0.4980949461460113,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833844065666199,0.5203176736831665,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116655826568,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710540235042572,0.2595840692520141,1.186326265335083,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193961143494,1.0,1.0,0.2174344062805175,1.0,-3.3583760261535645,2.765663146972656,0.5927128791809082,2.005249500274658,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4488220214844,-0.0,3348.385986328125,1.0,283.1485595703125,288.50958251953125,287.3445739746094,287.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410800069570541,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070611715316772,0.2558501958847046,0.234163150191307,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895682096481323,0.5236459970474243,0.4980949461460113,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833844065666199,0.5203176736831665,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984766364097595,0.3740116655826568,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710540235042572,0.2595840692520141,1.186326265335083,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193961143494,1.0,1.0,0.2174344062805175,1.0,-3.3583760261535645,2.765663146972656,0.5927128791809082,2.005249500274658,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4488220214844,-0.0,3348.385986328125,1.0,283.1485595703125,288.50958251953125,287.3445739746094,287.3884582519531,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410800069570541,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
