time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708159327507019,0.2578820288181305,0.2359628975391388,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901339769363403,0.5264003872871399,0.5006358623504639,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918343186378479,0.5220032334327698,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009686470032,0.3764228820800781,0.3599531352519989,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.2617342174053192,1.1957446336746216,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502768397331238,1.0,1.0,0.260808914899826,1.0,-3.3796379566192627,2.646059513092041,0.7335783839225769,1.8813300132751465,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73524475097656,219.0,431.61138916015625,-0.0,3406.285400390625,1.0,283.1484375,288.5095520019531,287.1885681152344,287.2287292480469,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464656144380569,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.708159327507019,0.2578820288181305,0.2359628975391388,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901339769363403,0.5264003872871399,0.5006358623504639,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918343186378479,0.5220032334327698,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009686470032,0.3764228820800781,0.3599531352519989,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.2617342174053192,1.1957446336746216,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502768397331238,1.0,1.0,0.260808914899826,1.0,-3.3796379566192627,2.646059513092041,0.7335783839225769,1.8813300132751465,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73524475097656,219.0,431.61138916015625,-0.0,3406.285400390625,1.0,283.1484375,288.5095520019531,287.1885681152344,287.2287292480469,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464656144380569,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196775436401,0.2598140835762024,0.2378260940313339,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890527069568634,0.5290499329566956,0.5032815337181091,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999844789505005,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673115730285,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503156661987,0.2639296352863312,1.2059767246246338,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.654298722743988,1.0,1.0,0.2709311544895172,1.0,-3.4026787281036377,2.626581907272339,0.776096761226654,1.856816053390503,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4804382324219,-0.0,3471.823486328125,1.0,283.1483154296875,288.5094909667969,287.0458068847656,287.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505333185195922,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091196775436401,0.2598140835762024,0.2378260940313339,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890527069568634,0.5290499329566956,0.5032815337181091,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999844789505005,0.5240866541862488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673115730285,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503156661987,0.2639296352863312,1.2059767246246338,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.654298722743988,1.0,1.0,0.2709311544895172,1.0,-3.4026787281036377,2.626581907272339,0.776096761226654,1.856816053390503,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4804382324219,-0.0,3471.823486328125,1.0,283.1483154296875,288.5094909667969,287.0458068847656,287.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505333185195922,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746692657471,0.2609899044036865,0.2391120940446853,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894683122634888,0.5307517647743225,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680941581726,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803769946098327,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126879692077637,0.2655869424343109,1.2143678665161133,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583854556083679,1.0,1.0,0.2810533940792084,1.0,-3.423246383666992,2.608269214630127,0.81497722864151,1.834076881408692,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00648498535156,-0.0,3536.87158203125,1.0,283.1481628417969,288.50946044921875,286.9150085449219,286.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524717956781387,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746692657471,0.2609899044036865,0.2391120940446853,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894683122634888,0.5307517647743225,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680941581726,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803769946098327,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126879692077637,0.2655869424343109,1.2143678665161133,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583854556083679,1.0,1.0,0.2810533940792084,1.0,-3.423246383666992,2.608269214630127,0.81497722864151,1.834076881408692,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00648498535156,-0.0,3536.87158203125,1.0,283.1481628417969,288.50946044921875,286.9150085449219,286.9486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524717956781387,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080122828483582,0.261366456747055,0.2395504862070083,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885003924369812,0.531334638595581,0.5058308243751526,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096217751502992,0.5302536487579346,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985961437225342,0.3809579014778137,0.3647031486034393,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122728228569031,0.266225129365921,1.2177226543426514,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603671908378601,1.0,1.0,0.2861145138740539,1.0,-3.4322738647460938,2.5980794429779053,0.8341942429542542,1.8219538927078247,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.00347900390625,-0.0,3567.851806640625,1.0,283.1481018066406,288.50946044921875,286.8537292480469,286.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530550420284271,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071707844734192,0.261636734008789,0.2398942410945892,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873544335365295,0.531768262386322,0.5063647031784058,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123287796974182,0.5328171253204346,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976824045181274,0.3814100921154022,0.3652454018592834,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116802334785461,0.2667469084262848,1.2205816507339478,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622893214225769,1.0,1.0,0.286927729845047,1.0,-3.440505266189575,2.6002848148345947,0.8402203917503357,1.8223576545715328,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47489166259766,-0.0,3597.58740234375,1.0,283.1480407714844,288.5094299316406,286.7949523925781,286.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153444305062294,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617368400096893,0.2402277141809463,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844197392463684,0.5320515632629395,0.5069283843040466,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168349504470824,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.381823182106018,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658707857131958,1.0,1.0,0.2885541319847107,1.0,-3.4540562629699707,2.604413747787476,0.8496423959732056,1.8235538005828853,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166955947875977,-0.0,3651.795166015625,1.0,283.1478881835937,288.5093994140625,286.6845092773437,286.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534724086523056,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617368400096893,0.2402277141809463,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844197392463684,0.5320515632629395,0.5069283843040466,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168349504470824,0.5386011600494385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244877815247,0.381823182106018,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098436951637268,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658707857131958,1.0,1.0,0.2885541319847107,1.0,-3.4540562629699707,2.604413747787476,0.8496423959732056,1.8235538005828853,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166955947875977,-0.0,3651.795166015625,1.0,283.1478881835937,288.5093994140625,286.6845092773437,286.7129821777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534724086523056,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613549530506134,0.2401136010885238,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808316588401794,0.5317218899726868,0.5068838000297546,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920367956161499,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986382007599,0.3660394549369812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674400806427002,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307259559631,1.0,1.0,0.2901805639266968,1.0,-3.463643789291382,2.6057469844818115,0.8578968644142151,1.822835683822632,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.923421025276184,-0.0,3697.804931640625,1.0,283.14776611328125,288.5093688964844,286.582763671875,286.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529843360185623,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.2613549530506134,0.2401136010885238,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808316588401794,0.5317218899726868,0.5068838000297546,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920367956161499,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986382007599,0.3660394549369812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674400806427002,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690307259559631,1.0,1.0,0.2901805639266968,1.0,-3.463643789291382,2.6057469844818115,0.8578968644142151,1.822835683822632,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.923421025276184,-0.0,3697.804931640625,1.0,283.14776611328125,288.5093688964844,286.582763671875,286.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529843360185623,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049478054046,0.2396560311317443,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769136071205139,0.5309484601020813,0.5063984394073486,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231376051902772,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049747467041,0.381163477897644,0.3657706379890442,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647314071655,1.0,1.0,0.2913275957107544,1.0,-3.4698281288146973,2.6062185764312744,0.8636097311973572,1.822004795074463,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563661575317385,-0.0,3735.844482421875,1.0,283.1476135253906,288.50933837890625,286.48876953125,286.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152280792593956,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049478054046,0.2396560311317443,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769136071205139,0.5309484601020813,0.5063984394073486,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231376051902772,0.5516780018806458,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049747467041,0.381163477897644,0.3657706379890442,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.267119824886322,1.225767970085144,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647314071655,1.0,1.0,0.2913275957107544,1.0,-3.4698281288146973,2.6062185764312744,0.8636097311973572,1.822004795074463,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563661575317385,-0.0,3735.844482421875,1.0,283.1476135253906,288.50933837890625,286.48876953125,286.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152280792593956,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513463020324,0.238915130496025,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728299736976624,0.5298219919204712,0.5055650472640991,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252326488494872,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831172943115,0.3651654422283172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740921139717102,1.0,1.0,0.292474627494812,1.0,-3.473037004470825,2.604659080505371,0.8683780431747437,1.819802403450012,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615652084350582,-0.0,3766.370849609375,1.0,283.1474914550781,288.5093078613281,286.40191650390625,286.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514801532030105,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945143938064575,0.2595513463020324,0.238915130496025,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728299736976624,0.5298219919204712,0.5055650472640991,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252326488494872,0.5584257245063782,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817706108093,0.3802831172943115,0.3651654422283172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594948291778,1.2238647937774658,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740921139717102,1.0,1.0,0.292474627494812,1.0,-3.473037004470825,2.604659080505371,0.8683780431747437,1.819802403450012,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615652084350582,-0.0,3766.370849609375,1.0,283.1474914550781,288.5093078613281,286.40191650390625,286.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514801532030105,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538182258606,0.258929580450058,0.2384555786848068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707602024078369,0.5291500687599182,0.5050411820411682,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926055669784546,0.5617950558662415,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670906066895,0.3797323107719421,0.3647544980049133,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989652514457703,0.2660224437713623,1.222412347793579,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.675116240978241,1.0,1.0,0.2930481731891632,1.0,-3.47366714477539,2.603199243545532,0.8704679012298584,1.8182368278503416,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.83915328979492,-0.0,3779.063232421875,1.0,283.1474304199219,288.50927734375,286.3609313964844,286.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510688066482544,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905593276023865,0.2582584321498871,0.2379473149776458,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686838150024414,0.5284225344657898,0.5044592618942261,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267570972442628,0.5651545524597168,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298800468445,0.3791228532791137,0.3642833828926086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655283808708191,1.2206844091415403,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.676058828830719,1.0,1.0,0.294614166021347,1.0,-3.473752975463867,2.5982916355133057,0.8754613995552063,1.813354253768921,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.12807846069336,-0.0,3790.26513671875,1.0,283.1473693847656,288.50927734375,286.3214111328125,286.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506711989641189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645897507667542,0.5268638134002686,0.5031758546829224,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278902411460876,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632048964500427,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977461516857147,1.0,-3.47255539894104,2.5871050357818604,0.8854501843452454,1.8025150299072263,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547553062438965,-0.0,3808.6865234375,1.0,283.147216796875,288.5092468261719,286.24664306640625,286.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500088274478912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645897507667542,0.5268638134002686,0.5031758546829224,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278902411460876,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643400192261,0.3777802884578705,0.3632048964500427,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329867362976,0.2644127905368805,1.2165738344192505,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977461516857147,1.0,-3.47255539894104,2.5871050357818604,0.8854501843452454,1.8025150299072263,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547553062438965,-0.0,3808.6865234375,1.0,283.147216796875,288.5092468261719,286.24664306640625,286.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500088274478912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.255257099866867,0.2355917692184448,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605954647064209,0.5251787304878235,0.5017709732055664,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286796450614928,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931525707245,0.36198490858078,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008781671524048,1.0,-3.469900608062744,2.5749166011810303,0.8949840068817139,1.7909955978393557,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69597625732422,-0.0,3822.771484375,1.0,283.1470947265625,288.5091857910156,286.17706298828125,286.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494575887918472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.255257099866867,0.2355917692184448,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605954647064209,0.5251787304878235,0.5017709732055664,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286796450614928,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733420133590698,0.3762931525707245,0.36198490858078,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631556391716003,1.2117918729782104,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008781671524048,1.0,-3.469900608062744,2.5749166011810303,0.8949840068817139,1.7909955978393557,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69597625732422,-0.0,3822.771484375,1.0,283.1470947265625,288.5091857910156,286.17706298828125,286.195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494575887918472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342623025178909,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566824793815613,0.5233844518661499,0.5002551078796387,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291529655456544,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695553302764893,0.374681681394577,0.3606398403644562,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.2617821991443634,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051705658435821,1.0,-3.4660205841064453,2.5581908226013184,0.9078297019004822,1.7752214670181274,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360639333724976,-0.0,3833.232177734375,1.0,283.1469421386719,288.5091552734375,286.11212158203125,286.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490136235952377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342623025178909,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566824793815613,0.5233844518661499,0.5002551078796387,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291529655456544,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695553302764893,0.374681681394577,0.3606398403644562,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685964822769165,0.2617821991443634,1.206449270248413,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051705658435821,1.0,-3.4660205841064453,2.5581908226013184,0.9078297019004822,1.7752214670181274,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.360639333724976,-0.0,3833.232177734375,1.0,283.1469421386719,288.5091552734375,286.11212158203125,286.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490136235952377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612208366394,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528673648834229,0.5215073823928833,0.4986575543880462,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293440580368042,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695081710815,0.3591955006122589,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186368942261,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302802085876,1.0,1.0,0.3094629943370819,1.0,-3.4611575603485107,2.540696620941162,0.9204608201980592,1.7588951587677002,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514375925064087,-0.0,3840.731689453125,1.0,283.1468200683594,288.5091247558594,286.051513671875,286.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486915498971939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612208366394,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528673648834229,0.5215073823928833,0.4986575543880462,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293440580368042,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259868621826,0.3729695081710815,0.3591955006122589,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372674942017,0.2603186368942261,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302802085876,1.0,1.0,0.3094629943370819,1.0,-3.4611575603485107,2.540696620941162,0.9204608201980592,1.7588951587677002,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514375925064087,-0.0,3840.731689453125,1.0,283.1468200683594,288.5091247558594,286.051513671875,286.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486915498971939,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158630371094,0.2509562969207763,0.2320574969053268,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525160551071167,0.520523190498352,0.497746855020523,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294405579566956,0.5903342962265015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653713226318359,0.3720630407333374,0.358356237411499,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816805005073547,0.2595426142215729,1.1972559690475464,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190640449524,1.0,1.0,0.3116092085838318,1.0,-3.4535939693450928,2.528429746627808,0.9251642227172852,1.7485524415969849,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863803863525391,-0.0,3818.796875,1.0,283.1467590332031,288.5091247558594,286.0226135253906,286.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485565900802612,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739560961723328,0.2500295639038086,0.2311873137950897,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530535697937012,0.5195125937461853,0.4967614412307739,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297595024108888,0.5880212187767029,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191753387451,0.3711279630661011,0.3574393093585968,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818690299987793,0.2587451338768005,1.1934922933578491,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715947151184,1.0,1.0,0.3137168884277344,1.0,-3.44295620918274,2.514228820800781,0.9287272095680236,1.736835479736328,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440960884094238,-0.0,3781.78759765625,1.0,283.14666748046875,288.50909423828125,285.9946594238281,286.0093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484312862157821,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358796358108,0.2293248325586319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559034466743469,0.5174238681793213,0.494639128446579,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310611486434937,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768010675907135,0.3691863119602203,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571116089820862,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179322481155395,1.0,-3.41578221321106,2.481953859329224,0.9338282346725464,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483716011047363,-0.0,3679.816162109375,1.0,283.14654541015625,288.5090637207031,285.9412536621094,285.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148202508687973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358796358108,0.2293248325586319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559034466743469,0.5174238681793213,0.494639128446579,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310611486434937,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768010675907135,0.3691863119602203,0.3554489612579345,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837358474731445,0.2571116089820862,1.185349464416504,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179322481155395,1.0,-3.41578221321106,2.481953859329224,0.9338282346725464,1.7108030319213867,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483716011047363,-0.0,3679.816162109375,1.0,283.14654541015625,288.5090637207031,285.9412536621094,285.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148202508687973,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.2462205737829208,0.2275499254465103,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562767505645752,0.5152774453163147,0.4925737380981445,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326120615005492,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680253386497498,0.3671846389770508,0.3535127639770508,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835009455680847,0.2554693818092346,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221476078033447,1.0,-3.3957667350769043,2.454735279083252,0.9410315155982972,1.6879311800003052,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034960746765137,-0.0,3615.82275390625,1.0,283.1464233398437,288.509033203125,285.8909912109375,285.904052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480075418949127,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
