time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0007744092727079,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0007257491815835,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005360360955819,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0012186858803033,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0040830262005329,291.2159729003906,294.1499938964844,288.1020202636719,285.0453186035156,290.52398681640625,295.7153015136719,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0090047651901841,0.008260266855359,0.0007444984512403,-0.0111036449670791,0.0,0.0,0.0,-0.0477593429386615,60.0,1.712462067604065,-0.0,-5.289218734105816e-06,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6820726702305108e-28,9.860655389115706e-28,3.5748304298195727e-31,-5.9555990807567615e-19,-5.951409927942063e-19,-4.1891437270206114e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001163630950031,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001513054303359,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001481028884882,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001352959079667,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0005880524986423,291.21697998046875,294.1499938964844,288.0771179199219,285.0317687988281,290.4413757324219,294.7890625,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013673413777723,0.0030341525562107,-0.0016668112948536,-0.0148989064618945,0.0,0.0,0.0,-0.0091677149757742,60.0,-4.752117156982422,-0.0,-1.2746170341415566e-07,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2445760781944072e-36,1.7603076332438682e-36,3.59377026581518e-37,2.0116061529422164e-20,1.6568792792129404e-20,3.547269141189543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.531641990179196e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001009506886475,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.529132562922314e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001006292877718,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004762616299558,291.2172546386719,294.1499938964844,288.0516052246094,285.0177001953125,290.41796875,293.8536682128906,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010184260318055,0.0007576214266009,0.0002608046343084,-0.0170915368944406,0.0,0.0,0.0,-0.0081483349204063,60.0,-3.245220184326172,-0.0,-7.071177776651896e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-1.0666235504929868e-20,-5.455902778537558e-21,-5.210332726392311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.48762899497524e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.991274419007824e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.379885937552899e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.991101978812368e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004739273863378,291.21746826171875,294.1499938964844,288.0255126953125,285.0030517578125,290.3965148925781,293.04205322265625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112773161381,3.3979592473087905e-08,0.0010112433228641,-0.017824862152338,0.0,0.0,0.0,-0.0083661386743187,60.0,-2.5310769081115723,-0.0,-6.97111701697395e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0840815850618307e-20,-5.420986305503087e-21,-5.419829141218437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.486803173786028e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.990145190386102e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.378724694717675e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.990117541747168e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004738855350296,291.2176818847656,294.1499938964844,287.9989013671875,284.9879455566406,290.37506103515625,292.3406982421875,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2814505100250244,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841622836391686e-20,-5.420823131202564e-21,-5.420799301292339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.485476766712964e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.988741658162326e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.9887176475022e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004738192365039,291.2180480957031,294.1499938964844,287.9441223144531,284.95623779296875,290.33203125,291.2082824707031,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183022737503052,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841638992263024e-20,-5.420819496131513e-21,-5.420819496131513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.485476766712964e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.988741658162326e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.9887176475022e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004738192365039,291.2180480957031,294.1499938964844,287.9441223144531,284.95623779296875,290.33203125,291.2082824707031,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183022737503052,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841638992263024e-20,-5.420819496131513e-21,-5.420819496131513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.484081238042565e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9872711871285e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.987247176468372e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004737495619338,291.2183837890625,294.1499938964844,287.88751220703125,284.9227600097656,290.2887878417969,290.35711669921875,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204421281814575,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.484081238042565e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9872711871285e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.987247176468372e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004737495619338,291.2183837890625,294.1499938964844,287.88751220703125,284.9227600097656,290.2887878417969,290.35711669921875,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204421281814575,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.48261294979602e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985724318539724e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.375451968982816e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.985700307879596e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004736761911772,291.2186889648437,294.1499938964844,287.8291931152344,284.8876953125,290.2452697753906,289.71270751953125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410242557525635,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.48261294979602e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985724318539724e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.375451968982816e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.985700307879596e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004736761911772,291.2186889648437,294.1499938964844,287.8291931152344,284.8876953125,290.2452697753906,289.71270751953125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410242557525635,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.481590677751228e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.984646749217065e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.374655979219824e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.984623466152698e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004736251430585,291.2188720703125,294.1499938964844,287.7894592285156,284.8634948730469,290.216064453125,289.3699951171875,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2671494483947754,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.481068991590293e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.984097414417192e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.374249980784953e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.984074131352828e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004735990660265,291.21893310546875,294.1499938964844,287.7694396972656,284.8512268066406,290.20147705078125,289.2206115722656,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280382871627808,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.48026790865697e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.983253403333948e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.373626431217417e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.983230120269582e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004735590773634,291.21905517578125,294.1499938964844,287.73907470703125,284.83251953125,290.1794738769531,289.0185241699219,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300499677658081,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.47944718063809e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.98238829197362e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.37298687454313e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.982365008909257e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004735180409625,291.2191467285156,294.1499938964844,287.7084045410156,284.8135070800781,290.15740966796875,288.84033203125,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320831775665283,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.477743151364848e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.371661195065826e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.980570757761598e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.000473432970466,291.21929931640625,294.1499938964844,287.64630126953125,284.7747497558594,290.113037109375,288.5425720214844,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620400428771973,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.477743151364848e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.371661195065826e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.980570757761598e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.000473432970466,291.21929931640625,294.1499938964844,287.64630126953125,284.7747497558594,290.113037109375,288.5425720214844,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620400428771973,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.475955448579045e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97870956780389e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.978687012335286e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004733436217065,291.2194519042969,294.1499938964844,287.5833435058594,284.735107421875,290.068359375,288.30572509765625,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403850078582764,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.475955448579045e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97870956780389e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.978687012335286e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004733436217065,291.2194519042969,294.1499938964844,287.5833435058594,284.735107421875,290.068359375,288.30572509765625,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403850078582764,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.474078979110344e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.976710862247272e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004732499073725,291.2195129394531,294.1499938964844,287.51971435546875,284.6947937011719,290.0233154296875,288.1137084960937,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461259841918945,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.474078979110344e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.976710862247272e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004732499073725,291.2195129394531,294.1499938964844,287.51971435546875,284.6947937011719,290.0233154296875,288.1137084960937,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461259841918945,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.472113742958754e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.97466195258312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.367278885794804e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.974640124710275e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004731517110485,291.2195739746094,294.1499938964844,287.4555969238281,284.6539611816406,289.9779968261719,287.9548034667969,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488733291625977,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.472113742958754e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.97466195258312e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.367278885794804e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.974640124710275e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004731517110485,291.2195739746094,294.1499938964844,287.4555969238281,284.6539611816406,289.9779968261719,287.9548034667969,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488733291625977,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.471096564084291e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.973590931622311e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.366487989202142e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.973569103749468e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004731009248644,291.2195739746094,294.1499938964844,287.4234313964844,284.6333923339844,289.9552001953125,287.8849792480469,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5101194381713867,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.470057557336986e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.972495900001376e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.365678902715445e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.972474799724296e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004730490327347,291.2195739746094,294.1499938964844,287.3912353515625,284.6127624511719,289.93231201171875,287.8203430175781,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5315375328063965,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.467911877436563e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.970235987566411e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.36400907044299e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.97021488728933e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004729418724309,291.21954345703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8863220214844,287.7039489746094,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574402570724488,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.467911877436563e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.970235987566411e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.36400907044299e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.97021488728933e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004729418724309,291.21954345703125,294.1499938964844,287.3268127441406,284.5714416503906,289.8863220214844,287.7039489746094,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574402570724488,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.465679613640532e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.967863297788426e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004728303465526,291.219482421875,294.1499938964844,287.26251220703125,284.5301818847656,289.8399963378906,287.6010437011719,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617192268371582,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.465679613640532e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.967863297788426e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004728303465526,291.219482421875,294.1499938964844,287.26251220703125,284.5301818847656,289.8399963378906,287.6010437011719,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617192268371582,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.46336513152346e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.360470772255212e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.965425851987676e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.000472714746138,291.2193908691406,294.1499938964844,287.19854736328125,284.4891052246094,289.7933654785156,287.5082092285156,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659771203994751,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.46336513152346e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.360470772255212e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.965425851987676e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.000472714746138,291.2193908691406,294.1499938964844,287.19854736328125,284.4891052246094,289.7933654785156,287.5082092285156,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659771203994751,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.46097425185144e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.358610309893265e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.962906915461645e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.000472595274914,291.21923828125,294.1499938964844,287.1351013183594,284.44842529296875,289.7464599609375,287.4230041503906,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702003002166748,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.46097425185144e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.962927288142964e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.358610309893265e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.962906915461645e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.000472595274914,291.21923828125,294.1499938964844,287.1351013183594,284.44842529296875,289.7464599609375,287.4230041503906,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702003002166748,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.459746070206164e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.961633622879162e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.357654249062762e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.961613250197844e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004725339240394,291.2191772460937,294.1499938964844,287.1036376953125,284.4283142089844,289.722900390625,287.3826904296875,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722945213317871,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.458490239921956e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.960310853784904e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.356677087955177e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.960290481103584e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004724712052848,291.2190856933594,294.1499938964844,287.0723876953125,284.4083557128906,289.6992492675781,287.3436584472656,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7437477111816406,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.455881809117272e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.957543079508469e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004723409074358,291.2188720703125,294.1499938964844,287.0106201171875,284.3690490722656,289.6518249511719,287.2688903808594,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784860134124756,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.455881809117272e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.957563452189788e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.957543079508469e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004723409074358,291.2188720703125,294.1499938964844,287.0106201171875,284.3690490722656,289.6518249511719,287.2688903808594,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784860134124756,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.453129314351828e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.954644337994978e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004722034209407,291.2186279296875,294.1499938964844,286.95001220703125,284.3306884765625,289.6041259765625,287.19781494140625,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825193405151367,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
