time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.453129314351828e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.954663983080536e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.954644337994978e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004722034209407,291.2186279296875,294.1499938964844,286.95001220703125,284.3306884765625,289.6041259765625,287.19781494140625,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825193405151367,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.450224752072244e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.951584797818214e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004720583383459,291.2183837890625,294.1499938964844,286.89068603515625,284.29345703125,289.5562438964844,287.1298217773437,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8646047115325928,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.450224752072244e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.951584797818214e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004720583383459,291.2183837890625,294.1499938964844,286.89068603515625,284.29345703125,289.5562438964844,287.1298217773437,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8646047115325928,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.447172487853096e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.948370279744267e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.000471905892482,291.21807861328125,294.1499938964844,286.8329467773437,284.257568359375,289.5081787109375,287.0644836425781,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9029541015625,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.447172487853096e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.948389924829826e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.948370279744267e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.000471905892482,291.21807861328125,294.1499938964844,286.8329467773437,284.257568359375,289.5081787109375,287.0644836425781,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9029541015625,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.4455957878381e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.946728823706508e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.346644270000979e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.94670917862095e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004718270793091,291.2179260253906,294.1499938964844,286.8046875,284.2401733398437,289.4841003417969,287.0327453613281,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921687364578247,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.443987801205368e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.945034980773926e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.34539280529134e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.945016063284128e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004717467818409,291.2177429199219,294.1499938964844,286.7768859863281,284.2231750488281,289.4599609375,287.0015869140625,291.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940104484558105,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.440693247597665e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941546159097923e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004715822287835,291.2173767089844,294.1499938964844,286.7228088378906,284.1905212402344,289.4116516113281,286.94091796875,291.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9759249687194824,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.440693247597665e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941546159097923e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004715822287835,291.2173767089844,294.1499938964844,286.7228088378906,284.1905212402344,289.4116516113281,286.94091796875,291.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9759249687194824,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.437322296435012e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.937995491782205e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004714138340204,291.2170104980469,294.1499938964844,286.6708374023437,284.15972900390625,289.36328125,286.8824768066406,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010284662246704,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.437322296435012e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.938014409272e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.937995491782205e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004714138340204,291.2170104980469,294.1499938964844,286.6708374023437,284.15972900390625,289.36328125,286.8824768066406,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010284662246704,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.433912055101246e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.934404079103842e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004712434893008,291.2165832519531,294.1499938964844,286.6211853027344,284.1309814453125,289.3148803710937,286.82623291015625,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043057441711426,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.433912055101246e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.934404079103842e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004712434893008,291.2165832519531,294.1499938964844,286.6211853027344,284.1309814453125,289.3148803710937,286.82623291015625,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043057441711426,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.430506179342046e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.930817759595811e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004710733774118,291.21612548828125,294.1499938964844,286.5740966796875,284.10455322265625,289.2665100097656,286.772216796875,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074119806289673,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.430506179342046e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.930835949489848e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.930817759595811e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004710733774118,291.21612548828125,294.1499938964844,286.5740966796875,284.10455322265625,289.2665100097656,286.772216796875,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074119806289673,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.42882033996284e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.929059160640465e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.333591929636896e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.929041698342188e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004709891218226,291.2159118652344,294.1499938964844,286.55157470703125,284.0922241210937,289.2423400878906,286.7460632324219,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0889699459075928,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.427152690477668e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.92730347206816e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.332294626394287e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.927285282174124e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004709058266598,291.2156677246094,294.1499938964844,286.5297241210937,284.0805358886719,289.2181701660156,286.7204895019531,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103348016738892,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.423900337424128e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.923859761329368e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004707433690782,291.21514892578125,294.1499938964844,286.4883117675781,284.0591735839844,289.16998291015625,286.671142578125,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306283473968506,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.423900337424128e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.329764048336074e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.923859761329368e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0004707433690782,291.21514892578125,294.1499938964844,286.4883117675781,284.0591735839844,289.16998291015625,286.671142578125,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306283473968506,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.420802962267771e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.920615411829203e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.327354978770018e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.92059794953093e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004705886531155,291.2146301269531,294.1499938964844,286.45001220703125,284.0406494140625,289.1219177246094,286.6242980957031,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1558492183685303,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.420802962267771e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.920615411829203e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.327354978770018e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.92059794953093e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004705886531155,291.2146301269531,294.1499938964844,286.45001220703125,284.0406494140625,289.1219177246094,286.6242980957031,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1558492183685303,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.418021363671868e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.91766864899546e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004704497114289,291.2140808105469,294.1499938964844,286.413330078125,284.0235595703125,289.0740966796875,286.5799255371094,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1793508529663086,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.418021363671868e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.91766864899546e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004704497114289,291.2140808105469,294.1499938964844,286.413330078125,284.0235595703125,289.0740966796875,286.5799255371094,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1793508529663086,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.415711247129366e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.915251575876027e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.323392492253333e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.915234841173516e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004703342856373,291.2135009765625,294.1499938964844,286.3766784667969,284.00640869140625,289.0264587402344,286.5375366210937,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2024295330047607,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.415711247129366e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.915251575876027e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.323392492253333e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.915234841173516e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004703342856373,291.2135009765625,294.1499938964844,286.3766784667969,284.00640869140625,289.0264587402344,286.5375366210937,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2024295330047607,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.414731175638737e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.914219845086336e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.322629971895367e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.914203110383824e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004702853620983,291.21319580078125,294.1499938964844,286.3583374023437,283.9978332519531,289.00274658203125,286.5169372558594,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2139992713928223,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.413868247065692e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.913310350384565e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.321958401007578e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.91329361568205e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004702422302216,291.212890625,294.1499938964844,286.3399963378906,283.9892272949219,288.97906494140625,286.4966735839844,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2256011962890625,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.412480721948668e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.911848610499874e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.320878648897633e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91183187579736e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004701729340013,291.2122802734375,294.1499938964844,286.3033447265625,283.9720153808594,288.93182373046875,286.45684814453125,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2489047050476074,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.412480721948668e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.911848610499874e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.320878648897633e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91183187579736e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004701729340013,291.2122802734375,294.1499938964844,286.3033447265625,283.9720153808594,288.93182373046875,286.45684814453125,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2489047050476074,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.411529754288496e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.9108467111364e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.91083070402965e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.00047012543655,291.21160888671875,294.1499938964844,286.26666259765625,283.9547119140625,288.8847961425781,286.4178466796875,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2723419666290283,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.411529754288496e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.9108467111364e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.91083070402965e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.00047012543655,291.21160888671875,294.1499938964844,286.26666259765625,283.9547119140625,288.8847961425781,286.4178466796875,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2723419666290283,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.410988423042e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.910259541356936e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004700983990915,291.2109375,294.1499938964844,286.2300109863281,283.9373779296875,288.8379821777344,286.3794250488281,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295908212661743,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.410988423042e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.910259541356936e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004700983990915,291.2109375,294.1499938964844,286.2300109863281,283.9373779296875,288.8379821777344,286.3794250488281,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295908212661743,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.410822531208396e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.910100925480948e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319586438825354e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910084918374196e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004700901044998,291.2102355957031,294.1499938964844,286.1933288574219,283.91998291015625,288.79132080078125,286.3414306640625,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319596290588379,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.410822531208396e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.910100925480948e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319586438825354e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910084918374196e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004700901044998,291.2102355957031,294.1499938964844,286.1933288574219,283.91998291015625,288.79132080078125,286.3414306640625,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319596290588379,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.410869097337128e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.910149674396962e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.319622818613425e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.910133667290212e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004700924328062,291.2098693847656,294.1499938964844,286.17498779296875,283.9112548828125,288.76806640625,286.3225402832031,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331483840942383,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.410995698999614e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.91028209682554e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.319720316445455e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.910266089718788e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004700987483374,291.2095031738281,294.1499938964844,286.1566772460937,283.9025573730469,288.7448425292969,286.3037109375,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343397617340088,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.411467908648774e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.910763037623838e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004701223224401,291.2087707519531,294.1499938964844,286.1199951171875,283.8850402832031,288.69854736328125,286.2662353515625,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3672986030578613,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.411467908648774e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.910763037623838e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004701223224401,291.2087707519531,294.1499938964844,286.1199951171875,283.8850402832031,288.69854736328125,286.2662353515625,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3672986030578613,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
