time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.412196232005954e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320653094211593e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.911529923556373e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.000470158731332,291.2080078125,294.1499938964844,286.0833435058594,283.86749267578125,288.65240478515625,286.2288818359375,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391289710998535,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.412196232005954e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320653094211593e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.911529923556373e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.000470158731332,291.2080078125,294.1499938964844,286.0833435058594,283.86749267578125,288.65240478515625,286.2288818359375,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391289710998535,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.412700455868615e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.912076347973198e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.321044540731236e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.912061068462208e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004701839352492,291.2075500488281,294.1499938964844,286.06280517578125,283.857666015625,288.62664794921875,286.2080078125,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404758930206299,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.413139196112752e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.912537643685936e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.32138505554758e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.912522364174948e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004702058213297,291.20721435546875,294.1499938964844,286.0466613769531,283.84991455078125,288.6064147949219,286.1916198730469,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4153568744659424,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.414252417627722e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91370907286182e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.322250894503668e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91369379335083e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004702614387497,291.2063903808594,294.1499938964844,286.010009765625,283.832275390625,288.56060791015625,286.1544189453125,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439486265182495,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.414252417627722e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91370907286182e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.322250894503668e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91369379335083e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004702614387497,291.2063903808594,294.1499938964844,286.010009765625,283.832275390625,288.56060791015625,286.1544189453125,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439486265182495,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.414859232492744e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.914348629536109e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.322722376557067e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.914333350025116e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.000470291764941,291.2059936523437,294.1499938964844,285.9916687011719,283.82342529296875,288.53778076171875,286.1358337402344,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4515702724456787,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.415493695996702e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.915015834849328e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.323214958887547e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.915000555338338e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004703234299086,291.20556640625,294.1499938964844,285.97332763671875,283.8145751953125,288.51495361328125,286.1172790527344,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4636638164520264,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.416820830665527e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.916412818711252e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.91639753920026e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004703897284343,291.2047119140625,294.1499938964844,285.9366760253906,283.7968139648437,288.469482421875,286.08013916015625,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4878735542297363,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.416820830665527e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.916412818711252e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.91639753920026e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004703897284343,291.2047119140625,294.1499938964844,285.9366760253906,283.7968139648437,288.469482421875,286.08013916015625,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4878735542297363,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.418193803867324e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.9178432719782e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004704582970589,291.2038269042969,294.1499938964844,285.8999938964844,283.7790222167969,288.42413330078125,286.0429992675781,291.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5121023654937744,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.418193803867324e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.917857823893428e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.9178432719782e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004704582970589,291.2038269042969,294.1499938964844,285.8999938964844,283.7790222167969,288.42413330078125,286.0429992675781,291.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5121023654937744,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.419574053026736e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.91931083262898e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326387276407331e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.919296280713752e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004705272440332,291.20294189453125,294.1499938964844,285.86334228515625,283.7611694335937,288.3789367675781,286.005859375,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5363359451293945,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.419574053026736e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.91931083262898e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326387276407331e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.919296280713752e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004705272440332,291.20294189453125,294.1499938964844,285.86334228515625,283.7611694335937,288.3789367675781,286.005859375,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5363359451293945,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.42092519835569e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.327437197091058e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.920718730427323e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004705947358161,291.2020263671875,294.1499938964844,285.82666015625,283.7432861328125,288.3338623046875,285.96875,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5605602264404297,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.42092519835569e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.327437197091058e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.920718730427323e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004705947358161,291.2020263671875,294.1499938964844,285.82666015625,283.7432861328125,288.3338623046875,285.96875,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5605602264404297,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.421578579349445e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.921420860337092e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.327945058932528e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.921407036017628e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004706273903138,291.2015686035156,294.1499938964844,285.8083190917969,283.7343139648437,288.3114013671875,285.9501953125,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572664499282837,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.42221231525764e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.922088065650314e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.328437641263008e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.922073513735086e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004706590261776,291.2010803222656,294.1499938964844,285.7900085449219,283.725341796875,288.2889709472656,285.931640625,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584761619567871,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42340266192332e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.923340985551476e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.329363143071532e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.92332716123201e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.000470718514407,291.2001342773437,294.1499938964844,285.7533264160156,283.70733642578125,288.24420166015625,285.89453125,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608927011489868,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42340266192332e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.923340985551476e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.329363143071532e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.92332716123201e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.000470718514407,291.2001342773437,294.1499938964844,285.7533264160156,283.70733642578125,288.24420166015625,285.89453125,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608927011489868,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.424465679330753e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.924446203513072e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707715997938,291.1991577148437,294.1499938964844,285.7166748046875,283.68927001953125,288.1995544433594,285.8574523925781,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633043766021729,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.424465679330753e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.924460027832538e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.924446203513072e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707715997938,291.1991577148437,294.1499938964844,285.7166748046875,283.68927001953125,288.1995544433594,285.8574523925781,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633043766021729,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.42506521823816e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.925090853357688e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.330655353143811e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.925077756633982e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004708015767391,291.19854736328125,294.1499938964844,285.6932067871094,283.6777038574219,288.1710510253906,285.833740234375,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648445844650269,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.425371536053716e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.925413178279996e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.330893276957795e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.92540008155629e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004708168562501,291.1981811523437,294.1499938964844,285.67999267578125,283.6711730957031,288.1550598144531,285.8204040527344,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6570982933044434,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.42609185585752e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.331452798098326e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.926158236339688e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004708528285846,291.1971740722656,294.1499938964844,285.6433410644531,283.6530456542969,288.1106872558594,285.78338623046875,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68107843399048,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.42609185585752e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.926171333063394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.331452798098326e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.926158236339688e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004708528285846,291.1971740722656,294.1499938964844,285.6433410644531,283.6530456542969,288.1106872558594,285.78338623046875,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68107843399048,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.426370525034145e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926463826559484e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.331668894039467e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.926450729835778e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708667402155,291.1966552734375,294.1499938964844,285.625,283.6439514160156,288.0885925292969,285.764892578125,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.693034410476685,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.426597534911708e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.92670320556499e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.331845699809492e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926690108841284e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708780907094,291.1961364746094,294.1499938964844,285.6066589355469,283.63482666015625,288.0664978027344,285.74639892578125,291.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704970598220825,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.426859469385818e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.332048699026927e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926965867634864e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708911874331,291.1950988769531,294.1499938964844,285.57000732421875,283.6165771484375,288.0223999023437,285.70947265625,290.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728767156600952,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.426859469385818e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.332048699026927e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926965867634864e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708911874331,291.1950988769531,294.1499938964844,285.57000732421875,283.6165771484375,288.0223999023437,285.70947265625,290.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728767156600952,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.426847100257874e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.926952043315396e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004708905471488,291.19403076171875,294.1499938964844,285.5333251953125,283.5982971191406,287.9784240722656,285.672607421875,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7524490356445312,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.426847100257874e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.926952043315396e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0004708905471488,291.19403076171875,294.1499938964844,285.5333251953125,283.5982971191406,287.9784240722656,285.672607421875,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7524490356445312,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426525502931328e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.33178821974434e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.926613711286336e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004708745109383,291.19293212890625,294.1499938964844,285.4966735839844,283.5799560546875,287.9346008300781,285.6357727050781,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776002883911133,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426525502931328e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.92662608041428e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.33178821974434e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.926613711286336e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004708745109383,291.19293212890625,294.1499938964844,285.4966735839844,283.5799560546875,287.9346008300781,285.6357727050781,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776002883911133,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.425859025213867e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.925910853780806e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708412161562,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,287.8908996582031,285.5990295410156,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799412727355957,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.425859025213867e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.925923950504512e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.925910853780806e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708412161562,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,287.8908996582031,285.5990295410156,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799412727355957,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.425382449990138e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.925421909429132e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.330898370128125e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.925409540301187e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708174092229,291.1912841796875,294.1499938964844,285.4416809082031,283.5523376464844,287.8691101074219,285.5806884765625,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.811055898666382,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.424804011359812e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.924811456585304e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.330447260756046e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.92479908745736e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004707884800154,291.19073486328125,294.1499938964844,285.42333984375,283.5430908203125,287.8473205566406,285.5623779296875,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822656631469727,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.423312440048905e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.923241304932162e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.329287473112345e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.923228935804218e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004707140033133,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,287.80389404296875,285.5258178710937,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845722198486328,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
