time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.423312440048905e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.923241304932162e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.329287473112345e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.923228935804218e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004707140033133,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,287.80389404296875,285.5258178710937,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845722198486328,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.421326103620233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.92113637039438e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004706147883553,291.1884460449219,294.1499938964844,285.3500061035156,283.5060729980469,287.7605895996094,285.4893493652344,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868574619293213,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.421326103620233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.921148739522324e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.92113637039438e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004706147883553,291.1884460449219,294.1499938964844,285.3500061035156,283.5060729980469,287.7605895996094,285.4893493652344,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868574619293213,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.419560228707267e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.919288277160376e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.326367631321773e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.919276635628194e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004705265746451,291.1875915527344,294.1499938964844,285.3236083984375,283.492431640625,287.7294921875,285.4631652832031,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884884834289551,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.41879625315778e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.918484283844008e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.325773185584694e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.918472642311826e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004704884195234,291.187255859375,294.1499938964844,285.3133239746094,283.48699951171875,287.7174072265625,285.4530029296875,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.89119553565979,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.415714885108172e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.323376485146582e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.91522683762014e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004703344893641,291.18609619140625,294.1499938964844,285.27667236328125,283.4669189453125,287.6743469238281,285.4167785644531,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913562536239624,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.415714885108172e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.323376485146582e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.91522683762014e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004703344893641,291.18609619140625,294.1499938964844,285.27667236328125,283.4669189453125,287.6743469238281,285.4167785644531,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913562536239624,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.4139642897062e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.913394751492888e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.322014425881207e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.913383109960704e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004702470323536,291.1854858398437,294.1499938964844,285.2583312988281,283.4565124511719,287.6528625488281,285.3987121582031,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9246456623077393,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.41207617870532e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.911406232276931e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.320545410038903e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.911394590744747e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004701527068391,291.18487548828125,294.1499938964844,285.239990234375,283.4459228515625,287.63140869140625,285.3807067871094,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9356648921966553,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.407877223566176e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.906984632834792e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.90697299130261e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004699429846368,291.1836853027344,294.1499938964844,285.2033386230469,283.4240417480469,287.588623046875,285.3447570800781,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95750904083252,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.407877223566176e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.906984632834792e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.90697299130261e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004699429846368,291.1836853027344,294.1499938964844,285.2033386230469,283.4240417480469,287.588623046875,285.3447570800781,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95750904083252,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.403115109307691e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.901957673719151e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004697050899267,291.18243408203125,294.1499938964844,285.1666564941406,283.4013671875,287.54595947265625,285.3090209960937,290.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97907829284668,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.403115109307691e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.901969315251336e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.901957673719151e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004697050899267,291.18243408203125,294.1499938964844,285.1666564941406,283.4013671875,287.54595947265625,285.3090209960937,290.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97907829284668,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.397792018717156e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.309434295166284e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.896352275973186e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004694391973316,291.18121337890625,294.1499938964844,285.1300048828125,283.3779602050781,287.50341796875,285.2734069824219,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000367641448975,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.397792018717156e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.309434295166284e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.896352275973186e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004694391973316,291.18121337890625,294.1499938964844,285.1300048828125,283.3779602050781,287.50341796875,285.2734069824219,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000367641448975,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.391916682943702e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.890164801618084e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004691457143053,291.179931640625,294.1499938964844,285.09332275390625,283.3538818359375,287.46099853515625,285.2380065917969,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021386623382568,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.391916682943702e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.890164801618084e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004691457143053,291.179931640625,294.1499938964844,285.09332275390625,283.3538818359375,287.46099853515625,285.2380065917969,290.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021386623382568,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.388774924445896e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.886866610031576e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.886856423690916e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0004689887573476,291.1793212890625,294.1499938964844,285.07501220703125,283.34161376953125,287.4398498535156,285.2203674316406,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031787395477295,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.38550365390256e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.88342217169702e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.299875869648531e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.8834112577606e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004688253684435,291.1786804199219,294.1499938964844,285.0566711425781,283.32916259765625,287.4187316894531,285.2027893066406,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042121887207031,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.378579852636904e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.294489478226751e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.876119293039665e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004684794985223,291.1773681640625,294.1499938964844,285.0199890136719,283.30389404296875,287.3765869140625,285.1677551269531,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062593460083008,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.378579852636904e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.876130206976086e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.294489478226751e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.876119293039665e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004684794985223,291.1773681640625,294.1499938964844,285.0199890136719,283.30389404296875,287.3765869140625,285.1677551269531,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062593460083008,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.371174382977188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.288729102583602e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.868320921668784e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004681095597334,291.17608642578125,294.1499938964844,284.9833374023437,283.27813720703125,287.3345642089844,285.1329345703125,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082798004150391,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.371174382977188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.288729102583602e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.868320921668784e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0004681095597334,291.17608642578125,294.1499938964844,284.9833374023437,283.27813720703125,287.3345642089844,285.1329345703125,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082798004150391,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.364930883748455e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.861756552709268e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.283873128471896e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.861746366368608e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.00046779771219,291.1750183105469,294.1499938964844,284.9540100097656,283.2572021484375,287.301025390625,285.105224609375,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098778247833252,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.363328717881814e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.8600699857343e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.282626756932586e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.860059071797878e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004677177057601,291.1747741699219,294.1499938964844,284.9466552734375,283.2519226074219,287.29266357421875,285.09832763671875,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.1027512550354,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.355094516649842e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.276221731444821e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.851387585513294e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004673063522204,291.1734313964844,294.1499938964844,284.9100036621094,283.225341796875,287.2508850097656,285.0639343261719,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122471332550049,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.355094516649842e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.851397771853954e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.276221731444821e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.851387585513294e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004673063522204,291.1734313964844,294.1499938964844,284.9100036621094,283.225341796875,287.2508850097656,285.0639343261719,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122471332550049,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.350847540190443e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.846925240708516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.272918446687981e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.846915054367857e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004670942435041,291.1727600097656,294.1499938964844,284.89166259765625,283.2119140625,287.2300720214844,285.0468444824219,290.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132246494293213,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.34652634896338e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.842374129220845e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,7.269556954270229e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.842363942880183e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004668783512897,291.1720886230469,294.1499938964844,284.8733215332031,283.19842529296875,287.2092590332031,285.02978515625,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141972541809082,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.833060175878928e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004664370208047,291.1707458496094,294.1499938964844,284.836669921875,283.1712646484375,287.1677551269531,284.995849609375,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161289215087891,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.833060175878928e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004664370208047,291.1707458496094,294.1499938964844,284.836669921875,283.1712646484375,287.1677551269531,284.995849609375,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161289215087891,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.328655869467184e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.82354540610686e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000465985678602,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,287.1263732910156,284.9621276855469,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180445671081543,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.328655869467184e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.82354540610686e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000465985678602,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,287.1263732910156,284.9621276855469,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180445671081543,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.319495438830928e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.248531619552523e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.813898941501976e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004655281081795,291.1679992675781,294.1499938964844,284.7633361816406,283.1163330078125,287.0850830078125,284.9286193847656,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199470043182373,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.319495438830928e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.248531619552523e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.813898941501976e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004655281081795,291.1679992675781,294.1499938964844,284.7633361816406,283.1163330078125,287.0850830078125,284.9286193847656,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199470043182373,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.310286986874416e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.804201545193791e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004650681221392,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,287.0439453125,284.8953552246094,290.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218396186828613,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.310286986874416e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.241369166877121e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.804201545193791e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0004650681221392,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,287.0439453125,284.8953552246094,290.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218396186828613,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.305689309258014e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.799368854146452e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.799359395401552e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.000464838463813,291.1658935546875,294.1499938964844,284.7083435058594,283.07489013671875,287.0234375,284.8788146972656,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227832794189453,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.301109093939884e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.794545621844009e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.234229997266084e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.79453616309911e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004646096786018,291.1651916503906,294.1499938964844,284.69000244140625,283.0610656738281,287.0029296875,284.8623046875,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237258434295654,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
