time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.292039612773806e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.227175956359133e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.784985741134732e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004641566483769,291.1637878417969,294.1499938964844,284.6533203125,283.0334167480469,286.9620056152344,284.8294372558594,290.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256096363067627,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.292039612773806e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.227175956359133e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.784985741134732e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004641566483769,291.1637878417969,294.1499938964844,284.6533203125,283.0334167480469,286.9620056152344,284.8294372558594,290.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256096363067627,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.283158578909934e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.775633225217462e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004637130186893,291.162353515625,294.1499938964844,284.6166687011719,283.005859375,286.9212341308594,284.7967834472656,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274944305419922,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.283158578909934e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.775633225217462e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004637130186893,291.162353515625,294.1499938964844,284.6166687011719,283.005859375,286.9212341308594,284.7967834472656,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274944305419922,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.27555956877768e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.76763985818252e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.214357174234465e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.767631127033384e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004633334174286,291.1610717773437,294.1499938964844,284.5844116210937,282.9817199707031,286.8854064941406,284.7681884765625,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291568756103516,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.274541662307456e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.76656810962595e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.213565550046042e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.766559378476812e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004632825730368,291.160888671875,294.1499938964844,284.5799865722656,282.9784240722656,286.8805236816406,284.7643127441406,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293839931488037,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.2662638053298e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,7.207126327557489e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.7578413260635e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004628690658137,291.1594543457031,294.1499938964844,284.5433349609375,282.951171875,286.8399658203125,284.7319641113281,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3128204345703125,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.2662638053298e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,7.207126327557489e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.7578413260635e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004628690658137,291.1594543457031,294.1499938964844,284.5433349609375,282.951171875,286.8399658203125,284.7319641113281,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3128204345703125,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.262275125365704e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.753650374477728e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.204023859230801e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.753641643328592e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004626698500942,291.1587219238281,294.1499938964844,284.5249938964844,282.9376525878906,286.8197021484375,284.71588134765625,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.3223557472229,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.258396312361584e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.749564924277364e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.2010065196082e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.749556193128228e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.000462476076791,291.1579895019531,294.1499938964844,284.50665283203125,282.9241943359375,286.79949951171875,284.6997985839844,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3319244384765625,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.251005394617096e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.741773828864098e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004621068947017,291.156494140625,294.1499938964844,284.4700012207031,282.8974914550781,286.7591247558594,284.6676940917969,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351181983947754,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.251005394617096e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.741782560013236e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.741773828864098e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0004621068947017,291.156494140625,294.1499938964844,284.4700012207031,282.8974914550781,286.7591247558594,284.6676940917969,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351181983947754,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.24415944609791e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.734564082464205e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004617649246938,291.155029296875,294.1499938964844,284.4333190917969,282.87115478515625,286.7188415527344,284.6356811523437,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37063455581665,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.24415944609791e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.73457281361334e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.189933239715174e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.734564082464205e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004617649246938,291.155029296875,294.1499938964844,284.4333190917969,282.87115478515625,286.7188415527344,284.6356811523437,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37063455581665,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.237918857252224e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.727991709951311e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004614531935658,291.15350341796875,294.1499938964844,284.39666748046875,282.84521484375,286.6786499023437,284.60369873046875,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390313625335693,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.237918857252224e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.727991709951311e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004614531935658,291.15350341796875,294.1499938964844,284.39666748046875,282.84521484375,286.6786499023437,284.60369873046875,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390313625335693,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.232342563336716e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,7.180741522461176e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.722120012156664e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004611746408045,291.1520080566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6385498046875,284.5716857910156,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410253524780273,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.232342563336716e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,7.180741522461176e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.722120012156664e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004611746408045,291.1520080566406,294.1499938964844,284.3599853515625,282.8197326660156,286.6385498046875,284.5716857910156,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410253524780273,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.229824354406446e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.719475929159672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,7.178782107075676e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.719467925606295e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004610488540492,291.1512451171875,294.1499938964844,284.3416748046875,282.80718994140625,286.6185302734375,284.5556640625,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420335292816162,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.227488044416532e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.717015927890316e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.176965300459415e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.71700792433694e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004609321476891,291.1504821777344,294.1499938964844,284.3233337402344,282.7947692871094,286.5985412597656,284.53961181640625,290.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430490970611572,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.22340841498226e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.712711471365763e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004607283917721,291.14892578125,294.1499938964844,284.2866516113281,282.7703857421875,286.55859375,284.5074462890625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451045513153076,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.22340841498226e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.17379225534387e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.712711471365763e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004607283917721,291.14892578125,294.1499938964844,284.2866516113281,282.7703857421875,286.55859375,284.5074462890625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451045513153076,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.220158244716004e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.17126386007294e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.709288860904051e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000460566021502,291.1473693847656,294.1499938964844,284.25,282.74658203125,286.5187072753906,284.47509765625,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47196102142334,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.220158244716004e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.17126386007294e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.709288860904051e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.000460566021502,291.1473693847656,294.1499938964844,284.25,282.74658203125,286.5187072753906,284.47509765625,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47196102142334,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.217656042892486e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.70666078501381e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.169316813815385e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.706653509056196e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004604410205502,291.1458740234375,294.1499938964844,284.2148132324219,282.7247009277344,286.4804992675781,284.4438171386719,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49236536026001,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.21756000025198e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.706560376798734e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.16924259904772e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.706552373245358e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004604362184181,291.14581298828125,294.1499938964844,284.2133483886719,282.72381591796875,286.4789123535156,284.4425048828125,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493220329284668,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.2153757577762e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.704251715447754e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004603271372616,291.1442565917969,294.1499938964844,284.1766662597656,282.70233154296875,286.4391784667969,284.40966796875,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514715194702148,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.2153757577762e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.704251715447754e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004603271372616,291.1442565917969,294.1499938964844,284.1766662597656,282.70233154296875,286.4391784667969,284.40966796875,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514715194702148,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.214432793669404e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.703266550786792e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.166809518821537e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.703258547233418e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004602799890562,291.1434631347656,294.1499938964844,284.1583251953125,282.6920471191406,286.4193420410156,284.3931579589844,290.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525536060333252,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.21358005143702e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.702368697617204e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.702360694063827e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004602374101523,291.1426696777344,294.1499938964844,284.1400146484375,282.6820373535156,286.3995056152344,284.3765869140625,290.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536398887634277,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.21214377740398e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.700847294880076e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004601656692102,291.1410522460937,294.1499938964844,284.10333251953125,282.6628112792969,286.3598937988281,284.34326171875,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5582475662231445,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.21214377740398e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.165028364397585e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.700847294880076e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004601656692102,291.1410522460937,294.1499938964844,284.10333251953125,282.6628112792969,286.3598937988281,284.34326171875,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5582475662231445,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.21104074222967e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.699686052044854e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601105756592,291.1394348144531,294.1499938964844,284.0666809082031,282.6445617675781,286.3203125,284.30963134765625,290.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580257415771484,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.21104074222967e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.699686052044854e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601105756592,291.1394348144531,294.1499938964844,284.0666809082031,282.6445617675781,286.3203125,284.30963134765625,290.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580257415771484,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.21024475246668e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.6988478617277e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004600708198267,291.1378173828125,294.1499938964844,284.0299987792969,282.627197265625,286.28082275390625,284.2757568359375,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602415084838867,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.21024475246668e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.6988478617277e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004600708198267,291.1378173828125,294.1499938964844,284.0299987792969,282.627197265625,286.28082275390625,284.2757568359375,290.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602415084838867,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.209729614667594e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698305075289682e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004600450629368,291.1361999511719,294.1499938964844,283.99334716796875,282.6106262207031,286.2413635253906,284.2416076660156,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624709129333496,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.209729614667594e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698305075289682e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004600450629368,291.1361999511719,294.1499938964844,283.99334716796875,282.6106262207031,286.2413635253906,284.2416076660156,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624709129333496,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.209569543600082e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.698144276626408e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.163025293266401e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.698137000668794e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004600370884872,291.1353759765625,294.1499938964844,283.9750061035156,282.6025695800781,286.2216491699219,284.22442626953125,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635905742645264,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
