time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.209469135385008e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.69803804764524e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.162946712924168e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.698030771687628e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004600320826284,291.1345520019531,294.1499938964844,283.9566650390625,282.5946960449219,286.20196533203125,284.2071838378906,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.647130489349365,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.209437121171504e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600304528139,291.13287353515625,294.1499938964844,283.9200134277344,282.5793762207031,286.16259765625,284.1724853515625,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669661045074463,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.209437121171504e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.69799657468684e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600304528139,291.13287353515625,294.1499938964844,283.9200134277344,282.5793762207031,286.16259765625,284.1724853515625,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669661045074463,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.209610288962722e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.698178473627196e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600391257554,291.1311950683594,294.1499938964844,283.8833312988281,282.56451416015625,286.123291015625,284.13751220703125,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692296028137207,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.209610288962722e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.698178473627196e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600391257554,291.1311950683594,294.1499938964844,283.8833312988281,282.56451416015625,286.123291015625,284.13751220703125,290.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692296028137207,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.209963900502772e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004600567626766,291.1295166015625,294.1499938964844,283.8466796875,282.5500183105469,286.08404541015625,284.1023254394531,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715022087097168,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.209963900502772e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004600567626766,291.1295166015625,294.1499938964844,283.8466796875,282.5500183105469,286.08404541015625,284.1023254394531,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715022087097168,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.210473217535764e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.699087240733206e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004600822285283,291.1278381347656,294.1499938964844,283.8099975585937,282.5357971191406,286.0448303222656,284.0668640136719,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737827777862549,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.210473217535764e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.699087240733206e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004600822285283,291.1278381347656,294.1499938964844,283.8099975585937,282.5357971191406,286.0448303222656,284.0668640136719,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737827777862549,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210780262947084e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.69941756920889e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.163965346990153e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.699411020847036e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004600975662469,291.1269836425781,294.1499938964844,283.7916564941406,282.5287780761719,286.0252380371094,284.0490417480469,290.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749258041381836,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.21111713978462e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.6997719083447e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.699765359982848e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004601143882609,291.1260986328125,294.1499938964844,283.7733459472656,282.52178955078125,286.0056457519531,284.0311584472656,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760703086853027,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.211870928993449e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004601520486176,291.1243896484375,294.1499938964844,283.7366638183594,282.50787353515625,285.96649169921875,283.9952392578125,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783633708953857,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.211870928993449e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004601520486176,291.1243896484375,294.1499938964844,283.7366638183594,282.50787353515625,285.96649169921875,283.9952392578125,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783633708953857,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.212713484885172e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004601941327564,291.1226501464844,294.1499938964844,283.70001220703125,282.4939270019531,285.9273986816406,283.9591064453125,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806611061096191,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.212713484885172e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004601941327564,291.1226501464844,294.1499938964844,283.70001220703125,282.4939270019531,285.9273986816406,283.9591064453125,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806611061096191,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.213622251991184e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004602395347319,291.12091064453125,294.1499938964844,283.663330078125,282.4798889160156,285.8883361816406,283.9227905273437,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829623222351074,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.213622251991184e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.70240289461799e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004602395347319,291.12091064453125,294.1499938964844,283.663330078125,282.4798889160156,285.8883361816406,283.9227905273437,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829623222351074,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.214576857630163e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.703407704364508e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004602872068062,291.119140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8493347167969,283.8863220214844,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852658748626709,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.214576857630163e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70341425272636e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.703407704364508e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004602872068062,291.119140625,294.1499938964844,283.6266784667969,282.46563720703125,285.8493347167969,283.8863220214844,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852658748626709,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.215064346790314e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.70392720773816e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.167295552790165e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.703920659376308e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004603115376085,291.1182556152344,294.1499938964844,283.6083374023437,282.4584350585937,285.829833984375,283.8680114746094,290.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864181995391846,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.21555474633351e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.704443800728768e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.704437252366915e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004603360430337,291.11737060546875,294.1499938964844,283.5899963378906,282.4511413574219,285.8103332519531,283.84967041015625,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875706672668457,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.216535545419902e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.705469710752368e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004603850247804,291.1156005859375,294.1499938964844,283.5533447265625,282.43621826171875,285.7713928222656,283.8128662109375,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8987555503845215,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.216535545419902e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.70547625911422e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.705469710752368e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004603850247804,291.1156005859375,294.1499938964844,283.5533447265625,282.43621826171875,285.7713928222656,283.8128662109375,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8987555503845215,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.217498154612258e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004604331043083,291.1138000488281,294.1499938964844,283.51666259765625,282.4208374023437,285.73248291015625,283.7759704589844,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9217939376831055,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.217498154612258e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004604331043083,291.1138000488281,294.1499938964844,283.51666259765625,282.4208374023437,285.73248291015625,283.7759704589844,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9217939376831055,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.218421473633498e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.70745531958528e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004604792338795,291.11199951171875,294.1499938964844,283.4800109863281,282.4049072265625,285.693603515625,283.73895263671875,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944809913635254,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.218421473633498e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.70745531958528e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004604792338795,291.11199951171875,294.1499938964844,283.4800109863281,282.4049072265625,285.693603515625,283.73895263671875,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944809913635254,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.21928440220654e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.70836408669129e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004605223657563,291.11016845703125,294.1499938964844,283.4433288574219,282.3883361816406,285.6547546386719,283.7018737792969,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967791557312012,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.21928440220654e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.70836408669129e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004605223657563,291.11016845703125,294.1499938964844,283.4433288574219,282.3883361816406,285.6547546386719,283.7018737792969,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967791557312012,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.219686035066844e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.708793368190528e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.708786819828674e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004605424182955,291.1092529296875,294.1499938964844,283.42498779296875,282.3797607421875,285.6353454589844,283.6833190917969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979264736175537,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.220065112458542e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.709192090667784e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.171183824539185e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.709185542305931e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004605613357853,291.1083374023437,294.1499938964844,283.4066772460937,282.3710021972656,285.6159362792969,283.66473388671875,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990725040435791,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.220742504112422e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004605951835401,291.1064758300781,294.1499938964844,283.3699951171875,282.35284423828125,285.5771789550781,283.6275634765625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013601779937744,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.220742504112422e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004605951835401,291.1064758300781,294.1499938964844,283.3699951171875,282.35284423828125,285.5771789550781,283.6275634765625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013601779937744,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.221292566508056e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.710484300740065e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000460622657556,291.1046447753906,294.1499938964844,283.3333435058594,282.333740234375,285.5384216308594,283.5903625488281,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036405086517334,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.221292566508056e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.710484300740065e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000460622657556,291.1046447753906,294.1499938964844,283.3333435058594,282.333740234375,285.5384216308594,283.5903625488281,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036405086517334,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.22169056138955e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.710897575132547e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004606425645761,291.1027526855469,294.1499938964844,283.2966613769531,282.31365966796875,285.4997253417969,283.5531921386719,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059121131896973,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.22169056138955e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.710897575132547e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004606425645761,291.1027526855469,294.1499938964844,283.2966613769531,282.31365966796875,285.4997253417969,283.5531921386719,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059121131896973,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.711130405776204e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004606536240316,291.10089111328125,294.1499938964844,283.260009765625,282.29248046875,285.4610595703125,283.5160217285156,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081734657287598,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.711130405776204e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004606536240316,291.10089111328125,294.1499938964844,283.260009765625,282.29248046875,285.4610595703125,283.5160217285156,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081734657287598,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
