time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.22194667509757e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.711172606330364e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.711166785564274e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606553411576,291.0999450683594,294.1499938964844,283.2416687011719,282.2814636230469,285.4417419433594,283.4974670410156,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092996597290039,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.221927757607772e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.711152961244808e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.172631740104407e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.711147140478717e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004606544098351,291.0989990234375,294.1499938964844,283.22332763671875,282.2701110839844,285.42242431640625,283.4789123535156,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104228019714356,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004606435541063,291.0970764160156,294.1499938964844,283.1866760253906,282.2464904785156,285.3838195800781,283.44189453125,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126589298248291,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.71092376857996e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004606435541063,291.0970764160156,294.1499938964844,283.1866760253906,282.2464904785156,285.3838195800781,283.44189453125,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126589298248291,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.221225627698004e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004606193106155,291.0951538085937,294.1499938964844,283.1499938964844,282.22149658203125,285.3452453613281,283.40496826171875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148793697357178,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.221225627698004e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004606193106155,291.0951538085937,294.1499938964844,283.1499938964844,282.22149658203125,285.3452453613281,283.40496826171875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148793697357178,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.220599895343184e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004605880531016,291.0932312011719,294.1499938964844,283.11334228515625,282.1949462890625,285.30670166015625,283.3681640625,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170857906341553,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.220599895343184e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004605880531016,291.0932312011719,294.1499938964844,283.11334228515625,282.1949462890625,285.30670166015625,283.3681640625,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170857906341553,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.2200338258408e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004605597932823,291.09130859375,294.1499938964844,283.07666015625,282.1667175292969,285.2682189941406,283.3314514160156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192883014678955,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.2200338258408e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004605597932823,291.09130859375,294.1499938964844,283.07666015625,282.1667175292969,285.2682189941406,283.3314514160156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192883014678955,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.219795902026816e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.708906873129308e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,7.170972094172612e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.708901052363216e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004605479189194,291.09033203125,294.1499938964844,283.0583190917969,282.1520080566406,285.2489929199219,283.3131103515625,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203903675079346,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.219597995979711e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.70869805314578e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.170817843871191e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.708692959975453e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004605380236171,291.08935546875,294.1499938964844,283.0400085449219,282.1369323730469,285.2297668457031,283.2947998046875,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214936256408691,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.219350613420828e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004605256544891,291.0873718261719,294.1499938964844,283.0033264160156,282.1056823730469,285.1913146972656,283.2582092285156,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237057209014893,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.219350613420828e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004605256544891,291.0873718261719,294.1499938964844,283.0033264160156,282.1056823730469,285.1913146972656,283.2582092285156,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237057209014893,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.219333151122556e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.000460524810478,291.0853881835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1529235839844,283.2216186523437,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259278774261475,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.219333151122556e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.708413563203068e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.000460524810478,291.0853881835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1529235839844,283.2216186523437,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259278774261475,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.21956670936197e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004605364520102,291.0834045410156,294.1499938964844,282.92999267578125,282.0393981933594,285.11456298828125,283.1849975585937,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281620502471924,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.21956670936197e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004605364520102,291.0834045410156,294.1499938964844,282.92999267578125,282.0393981933594,285.11456298828125,283.1849975585937,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281620502471924,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.22004401218146e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.709161531645805e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004605602880474,291.0814208984375,294.1499938964844,282.8933410644531,282.0045471191406,285.0762023925781,283.1483459472656,290.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304088592529297,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.22004401218146e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.709166624816136e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.709161531645805e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004605602880474,291.0814208984375,294.1499938964844,282.8933410644531,282.0045471191406,285.0762023925781,283.1483459472656,290.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304088592529297,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.220364881912246e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.709504229249431e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.709499136079104e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004605763242579,291.0804138183594,294.1499938964844,282.875,281.9867553710937,285.0570678710937,283.1299743652344,290.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315370082855225,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.22073086258024e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.709884761832654e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004605946014635,291.07940673828125,294.1499938964844,282.8566589355469,281.9687194824219,285.03790283203125,283.1116027832031,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326677322387695,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.221564687322824e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004606362490449,291.0773620605469,294.1499938964844,282.82000732421875,281.9320373535156,284.9996032714844,283.0747375488281,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349355220794678,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.221564687322824e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.710768063087016e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004606362490449,291.0773620605469,294.1499938964844,282.82000732421875,281.9320373535156,284.9996032714844,283.0747375488281,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349355220794678,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.7117037512362e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606808943208,291.0753479003906,294.1499938964844,282.7833251953125,281.8946228027344,284.9613342285156,283.0378112792969,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372087001800537,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.7117037512362e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606808943208,291.0753479003906,294.1499938964844,282.7833251953125,281.8946228027344,284.9613342285156,283.0378112792969,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372087001800537,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.223302913596854e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607230657711,291.0732727050781,294.1499938964844,282.7466735839844,281.8565368652344,284.923095703125,283.00079345703125,290.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394814968109131,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.223302913596854e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607230657711,291.0732727050781,294.1499938964844,282.7466735839844,281.8565368652344,284.923095703125,283.00079345703125,290.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394814968109131,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.22397375688888e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713299368740992e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004607566224876,291.0712280273437,294.1499938964844,282.7099914550781,281.81793212890625,284.8848876953125,282.9637145996094,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417474269866943,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.22397375688888e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.71330446191132e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713299368740992e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004607566224876,291.0712280273437,294.1499938964844,282.7099914550781,281.81793212890625,284.8848876953125,282.9637145996094,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417474269866943,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.224205132341012e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.713542385725304e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004607681476045,291.0701904296875,294.1499938964844,282.6916809082031,281.7984619140625,284.86578369140625,282.9451599121094,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.4287543296813965,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.224344830727203e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.713695180835202e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.174508209573105e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.713690087664872e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004607751325238,291.06915283203125,294.1499938964844,282.67333984375,281.7789306640625,284.8467102050781,282.9266052246094,290.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439988136291504,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.713636245578527e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0004607726004905,291.06707763671875,294.1499938964844,282.6366577148437,281.7395935058594,284.8085327148437,282.8895568847656,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.4622802734375,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.713641338748856e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.713636245578527e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0004607726004905,291.06707763671875,294.1499938964844,282.6366577148437,281.7395935058594,284.8085327148437,282.8895568847656,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.4622802734375,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.223719098372384e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004607439041137,291.0649719238281,294.1499938964844,282.6000061035156,281.7000732421875,284.7703857421875,282.85260009765625,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484283447265625,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.223719098372384e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004607439041137,291.0649719238281,294.1499938964844,282.6000061035156,281.7000732421875,284.7703857421875,282.85260009765625,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484283447265625,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.222544758813456e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004606852016877,291.0628662109375,294.1499938964844,282.5633239746094,281.6604919433594,284.7322692871094,282.8158264160156,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505940437316895,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.222544758813456e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004606852016877,291.0628662109375,294.1499938964844,282.5633239746094,281.6604919433594,284.7322692871094,282.8158264160156,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505940437316895,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.220729407388716e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.000460594514152,291.06072998046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6942138671875,282.7792358398437,290.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.5272135734558105,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
