time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.220729407388716e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.000460594514152,291.06072998046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6942138671875,282.7792358398437,290.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.5272135734558105,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.219579806085676e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.70867622527294e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.170801109168679e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.70867185969837e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004605371213983,291.0596618652344,294.1499938964844,282.5083312988281,281.6011657714844,284.6751708984375,282.76104736328125,290.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537698268890381,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.21827377169393e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.707295976113528e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0004604718706104,291.05859375,294.1499938964844,282.489990234375,281.5814514160156,284.6561584472656,282.7429504394531,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.548079490661621,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004603192501235,291.05645751953125,294.1499938964844,282.4533386230469,281.542236328125,284.6181335449219,282.7070007324219,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568552494049072,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004603192501235,291.05645751953125,294.1499938964844,282.4533386230469,281.542236328125,284.6181335449219,282.7070007324219,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568552494049072,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004601402615662,291.0542907714844,294.1499938964844,282.4166564941406,281.5033874511719,284.5801696777344,282.67138671875,290.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588656425476074,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004601402615662,291.0542907714844,294.1499938964844,282.4166564941406,281.5033874511719,284.5801696777344,282.67138671875,290.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7049001644362525e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588656425476074,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004599398234859,291.0521240234375,294.1499938964844,282.3800048828125,281.4649658203125,284.542236328125,282.6361999511719,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608440399169922,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004599398234859,291.0521240234375,294.1499938964844,282.3800048828125,281.4649658203125,284.542236328125,282.6361999511719,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608440399169922,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.00045972384396,291.0499572753906,294.1499938964844,282.34332275390625,281.4271240234375,284.5043334960937,282.60137939453125,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627969741821289,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.00045972384396,291.0499572753906,294.1499938964844,282.34332275390625,281.4271240234375,284.5043334960937,282.60137939453125,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627969741821289,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.201057400787248e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.689170110505074e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.689165744930506e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004596118815243,291.0488586425781,294.1499938964844,282.32501220703125,281.408447265625,284.48541259765625,282.5841369628906,290.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637658596038818,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.198782208841294e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.686769772088157e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004594982310663,291.0477600097656,294.1499938964844,282.3066711425781,281.38995361328125,284.46649169921875,282.56695556640625,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647308826446533,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.194190351990984e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004592688346747,291.0455627441406,294.1499938964844,282.2699890136719,281.353515625,284.4286804199219,282.5329284667969,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.48730400112629e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666534900665283,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.194190351990984e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.681934170657767e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004592688346747,291.0455627441406,294.1499938964844,282.2699890136719,281.353515625,284.4286804199219,282.5329284667969,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.48730400112629e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666534900665283,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004590408061631,291.0433654785156,294.1499938964844,282.2333374023437,281.3179931640625,284.3908996582031,282.49920654296875,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430363326728525e-09,0.0009791831253096,-0.0080390451475977,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.68571138381958,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0004590408061631,291.0433654785156,294.1499938964844,282.2333374023437,281.3179931640625,284.3908996582031,282.49920654296875,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430363326728525e-09,0.0009791831253096,-0.0080390451475977,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.68571138381958,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0004588186566252,291.0411376953125,294.1499938964844,282.1966552734375,281.2834167480469,284.3531494140625,282.4658203125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748961403290423e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704901695251465,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0004588186566252,291.0411376953125,294.1499938964844,282.1966552734375,281.2834167480469,284.3531494140625,282.4658203125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748961403290423e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704901695251465,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.667962149251252e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004586060822475,291.0389099121094,294.1499938964844,282.1600036621094,281.2499389648437,284.3154602050781,282.43267822265625,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724157810211182,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.667962149251252e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004586060822475,291.0389099121094,294.1499938964844,282.1600036621094,281.2499389648437,284.3154602050781,282.43267822265625,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724157810211182,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,9.665820834925398e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.66581646935083e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004585043061524,291.03778076171875,294.1499938964844,282.14166259765625,281.233642578125,284.2966003417969,282.41619873046875,290.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.2964064811125127e-09,0.0009780375985428,-0.0076880478300154,0.0,0.0,0.0,-0.0064469836652278,60.0,-5.733826160430908,-0.0,-6.521889162058869e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.176915773423389e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.663742821430787e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0004584059643093,291.0366516113281,294.1499938964844,282.1233215332031,281.2176513671875,284.2777709960937,282.3997802734375,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271843462826496e-09,0.0009778275853022,-0.0076236873865127,0.0,0.0,0.0,-0.0064348066225647,60.0,-5.743525505065918,-0.0,-6.519087492051767e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0004582202527672,291.0343933105469,294.1499938964844,282.086669921875,281.1866455078125,284.2401428222656,282.3670349121094,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.763031482696533,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0004582202527672,291.0343933105469,294.1499938964844,282.086669921875,281.1866455078125,284.2401428222656,282.3670349121094,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.763031482696533,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.169828263111413e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.656283509684728e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.132102473406121e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.656279144110158e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0004580519162118,291.0321350097656,294.1499938964844,282.04998779296875,281.1570129394531,284.2025451660156,282.3343811035156,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183426633412978e-09,0.000977071467787,-0.0073920134454965,0.0,0.0,0.0,-0.0063909743912518,60.0,-5.782714366912842,-0.0,-6.509009153887746e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.169828263111413e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.656283509684728e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,7.132102473406121e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.656279144110158e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0004580519162118,291.0321350097656,294.1499938964844,282.04998779296875,281.1570129394531,284.2025451660156,282.3343811035156,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183426633412978e-09,0.000977071467787,-0.0073920134454965,0.0,0.0,0.0,-0.0063909743912518,60.0,-5.782714366912842,-0.0,-6.509009153887746e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004579336382448,291.02984619140625,294.1499938964844,282.0133361816406,281.1287536621094,284.1649780273437,282.3017578125,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.8027544021606445,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004579336382448,291.02984619140625,294.1499938964844,282.0133361816406,281.1287536621094,284.1649780273437,282.3017578125,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.8027544021606445,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.166781092062593e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.653070446802305e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004578997031785,291.0275573730469,294.1499938964844,281.9766540527344,281.1016845703125,284.1274108886719,282.2689514160156,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823650360107422,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.166781092062593e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.653070446802305e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004578997031785,291.0275573730469,294.1499938964844,281.9766540527344,281.1016845703125,284.1274108886719,282.2689514160156,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823650360107422,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.167029202217236e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.653330926084892e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004579120723064,291.02642822265625,294.1499938964844,281.9583435058594,281.08856201171875,284.108642578125,282.2523803710937,290.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484101992163e-09,0.0009767719311639,-0.0073002614080905,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834479331970215,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,9.167649841401726e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.653988672653212e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.130407902877778e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.653985034674406e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0004579430969897,291.0252685546875,294.1499938964844,281.94000244140625,281.07568359375,284.0898742675781,282.2356872558594,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845552921295166,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0004580584354698,291.02294921875,294.1499938964844,281.9033203125,281.0506591796875,284.0523376464844,282.2018127441406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868407726287842,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.656420297687872e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0004580584354698,291.02294921875,294.1499938964844,281.9033203125,281.0506591796875,284.0523376464844,282.2018127441406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868407726287842,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0004582407418638,291.0206298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.01483154296875,282.1671447753906,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230250733565753e-09,0.0009774715872481,-0.0075147044844925,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.892159938812256,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0004582407418638,291.0206298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.01483154296875,282.1671447753906,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230250733565753e-09,0.0009774715872481,-0.0075147044844925,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.892159938812256,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.000458485330455,291.0182800292969,294.1499938964844,281.8299865722656,281.00311279296875,283.977294921875,282.13153076171875,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912030878406995e-09,0.0009779927786439,-0.0076744146645069,0.0,0.0,0.0,-0.0064444025047123,60.0,-5.916757106781006,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.000458485330455,291.0182800292969,294.1499938964844,281.8299865722656,281.00311279296875,283.977294921875,282.13153076171875,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912030878406995e-09,0.0009779927786439,-0.0076744146645069,0.0,0.0,0.0,-0.0064444025047123,60.0,-5.916757106781006,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
