time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0004587878065649,291.01593017578125,294.1499938964844,281.7933349609375,280.9803771972656,283.93975830078125,282.0948791503906,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591450060241e-09,0.0009786374866962,-0.0078719491139054,0.0,0.0,0.0,-0.006481775548309,60.0,-5.9421491622924805,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0004587878065649,291.01593017578125,294.1499938964844,281.7933349609375,280.9803771972656,283.93975830078125,282.0948791503906,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591450060241e-09,0.0009786374866962,-0.0078719491139054,0.0,0.0,0.0,-0.006481775548309,60.0,-5.9421491622924805,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.187993418890984e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.675406909082084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0004589593154378,291.0147399902344,294.1499938964844,281.7749938964844,280.96923828125,283.92095947265625,282.0761413574219,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342808069482e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.955135822296143,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.679295180831105e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.679291542852296e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0004591435426846,291.0135498046875,294.1499938964844,281.75665283203125,280.9582214355469,283.9021911621094,282.05712890625,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455271846419805e-09,0.0009793956996873,-0.0081043122336268,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.968297481536865,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.199777559842914e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004595479404088,291.0111694335937,294.1499938964844,281.7200012207031,280.9364929199219,283.8646240234375,282.01824951171875,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560832056802383e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.995116710662842,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.199777559842914e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004595479404088,291.0111694335937,294.1499938964844,281.7200012207031,280.9364929199219,283.8646240234375,282.01824951171875,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560832056802383e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.995116710662842,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004599961393978,291.0087585449219,294.1499938964844,281.6833190917969,280.91510009765625,283.8270568847656,281.9782409667969,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667825376751921e-09,0.0009812132921069,-0.0086612431332468,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.022582054138184,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004599961393978,291.0087585449219,294.1499938964844,281.6833190917969,280.91510009765625,283.8270568847656,281.9782409667969,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667825376751921e-09,0.0009812132921069,-0.0086612431332468,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.022582054138184,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.218495688401164e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004604829591698,291.00634765625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894287109375,281.9371643066406,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050625324249268,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.218495688401164e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004604829591698,291.00634765625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894287109375,281.9371643066406,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050625324249268,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.223842789651826e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.71316112554632e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,7.174112397478893e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.713158215163276e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004607500450219,291.0050964355469,294.1499938964844,281.6275939941406,280.88299560546875,283.7698669433594,281.9153747558594,290.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855789021400824e-09,0.0009828205220401,-0.0091537376865744,0.0,0.0,0.0,-0.0067242919467389,60.0,-6.06542444229126,-0.0,-6.585847245332843e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.22890321817249e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.718487126519904e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0004610028408933,291.0039367675781,294.1499938964844,281.6099853515625,280.8729248046875,283.7518005371094,281.89508056640625,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918815938419584e-09,0.0009833595249801,-0.0093188760802149,0.0,0.0,0.0,-0.0067555368877947,60.0,-6.079178810119629,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.234326716978104e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.724201663630085e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.182266563177109e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.724198025651276e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004612737393472,291.0027160644531,294.1499938964844,281.5916748046875,280.8624572753906,283.73297119140625,281.8736572265625,290.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.9863623513269886e-09,0.0009839370613917,-0.0094958562403917,0.0,0.0,0.0,-0.0067890230566263,60.0,-6.093633651733398,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.23985571716912e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.186566654127091e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.730020246934146e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0004615499346982,291.0014953613281,294.1499938964844,281.5733337402344,280.8519592285156,283.7141418457031,281.85205078125,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762739121913,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.108179569244385,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.195400394266471e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.000462117313873,290.9990234375,294.1499938964844,281.5366516113281,280.8309326171875,283.67645263671875,281.80828857421875,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196689662450126e-09,0.0009857356781139,-0.0100469337776303,0.0,0.0,0.0,-0.0068932911381125,60.0,-6.137521743774414,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.195400394266471e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741981193656102e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.000462117313873,290.9990234375,294.1499938964844,281.5366516113281,280.8309326171875,283.67645263671875,281.80828857421875,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196689662450126e-09,0.0009857356781139,-0.0100469337776303,0.0,0.0,0.0,-0.0068932911381125,60.0,-6.137521743774414,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.262846288038418e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.75423026829958e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004626983427442,290.9965515136719,294.1499938964844,281.5,280.80975341796875,283.63873291015625,281.7639465332031,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341563997201092e-09,0.0009869744535535,-0.0104265138506889,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.167141437530518,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.262846288038418e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.75423026829958e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004626983427442,290.9965515136719,294.1499938964844,281.5,280.80975341796875,283.63873291015625,281.7639465332031,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341563997201092e-09,0.0009869744535535,-0.0104265138506889,0.0,0.0,0.0,-0.0069651119410991,60.0,-6.167141437530518,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004632855125237,290.9940490722656,294.1499938964844,281.4633483886719,280.7882995605469,283.6009826660156,281.7191467285156,290.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879691074584124e-09,0.0009882263839244,-0.0108101004734635,0.0,0.0,0.0,-0.0070376913063228,60.0,-6.196937561035156,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004632855125237,290.9940490722656,294.1499938964844,281.4633483886719,280.7882995605469,283.6009826660156,281.7191467285156,290.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879691074584124e-09,0.0009882263839244,-0.0108101004734635,0.0,0.0,0.0,-0.0070376913063228,60.0,-6.196937561035156,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.28633744479157e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778967796592042e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0004638717800844,290.9915466308594,294.1499938964844,281.4266662597656,280.7665100097656,283.5632019042969,281.674072265625,290.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634150840843176e-09,0.0009894764516502,-0.0111930957064032,0.0,0.0,0.0,-0.0071101603098213,60.0,-6.226813793182373,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.28633744479157e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778970706975088e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778967796592042e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0004638717800844,290.9915466308594,294.1499938964844,281.4266662597656,280.7665100097656,283.5632019042969,281.674072265625,290.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634150840843176e-09,0.0009894764516502,-0.0111930957064032,0.0,0.0,0.0,-0.0071101603098213,60.0,-6.226813793182373,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.292151662521064e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,7.2272407123819e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.785089787328616e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0004641622072085,290.9902648925781,294.1499938964844,281.4083251953125,280.75543212890625,283.5443115234375,281.6514892578125,290.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.7065671360257966e-09,0.000990095664747,-0.0113828238099813,0.0,0.0,0.0,-0.007146060001105,60.0,-6.2417521476745605,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.297896758653224e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.791142656467856e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.791139746084808e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004644492000807,290.989013671875,294.1499938964844,281.3900146484375,280.7442321777344,283.525390625,281.62890625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778119677695258e-09,0.0009907075436785,-0.0115702897310256,0.0,0.0,0.0,-0.0071815317496657,60.0,-6.256670475006104,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0004650092159863,290.9864807128906,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917759977018932e-09,0.0009919016156345,-0.011936136521399,0.0,0.0,0.0,-0.0072507574222981,60.0,-6.286395072937012,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.802948625292628e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0004650092159863,290.9864807128906,294.1499938964844,281.35333251953125,280.7214050292969,283.4875793457031,281.58380126953125,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917759977018932e-09,0.0009919016156345,-0.011936136521399,0.0,0.0,0.0,-0.0072507574222981,60.0,-6.286395072937012,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.81425037025474e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0004655454540625,290.9839172363281,294.1499938964844,281.3166809082031,280.6979675292969,283.4497375488281,281.53887939453125,290.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051460139071651e-09,0.0009930449305102,-0.0122864171862602,0.0,0.0,0.0,-0.007317038718611,60.0,-6.315886497497559,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.81425037025474e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0004655454540625,290.9839172363281,294.1499938964844,281.3166809082031,280.6979675292969,283.4497375488281,281.53887939453125,290.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051460139071651e-09,0.0009930449305102,-0.0122864171862602,0.0,0.0,0.0,-0.007317038718611,60.0,-6.315886497497559,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004660490958485,290.9813232421875,294.1499938964844,281.2799987792969,280.6737365722656,283.4118347167969,281.4942626953125,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177032136316484e-09,0.0009941187454387,-0.0126153994351625,0.0,0.0,0.0,-0.0073792906478047,60.0,-6.345040798187256,-0.0,-6.738152791285756e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.32992552407086e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824870357988402e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.824867447605357e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004660490958485,290.9813232421875,294.1499938964844,281.2799987792969,280.6737365722656,283.4118347167969,281.4942626953125,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177032136316484e-09,0.0009941187454387,-0.0126153994351625,0.0,0.0,0.0,-0.0073792906478047,60.0,-6.345040798187256,-0.0,-6.738152791285756e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.335596405435354e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.830841736402364e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.830838826019316e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004663323634304,290.97979736328125,294.1499938964844,281.25799560546875,280.6588134765625,283.3891296386719,281.4677124023437,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247661860607877e-09,0.0009947227081283,-0.0128004373982548,0.0,0.0,0.0,-0.0074143046513199,60.0,-6.362303256988525,-0.0,-6.746343217400863e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.339208190795034e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.834645607043058e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,7.263839506777003e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.834642696660012e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004665128071792,290.978759765625,294.1499938964844,281.24334716796875,280.6487121582031,283.3739624023437,281.4501037597656,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.292648541654898e-09,0.000995107460767,-0.0129182944074273,0.0,0.0,0.0,-0.007436606567353,60.0,-6.373718738555908,-0.0,-6.751562864337758e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.34350027819164e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.839165431912988e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.267177716130391e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.839162521529944e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0004667271859943,290.9774475097656,294.1499938964844,281.2250061035156,280.6358337402344,283.3550109863281,281.42822265625,290.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.346099563041662e-09,0.0009955645073205,-0.0130583262071013,0.0,0.0,0.0,-0.0074631045572459,60.0,-6.387850284576416,-0.0,-6.757767323506414e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.347544255433604e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.843423322308809e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,7.270323112607002e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.843420411925764e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004669291956815,290.97613525390625,294.1499938964844,281.2066650390625,280.6227111816406,283.3360595703125,281.4064636230469,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.396460167617079e-09,0.0009959951275959,-0.0131902610883116,0.0,0.0,0.0,-0.0074880705215036,60.0,-6.401834964752197,-0.0,-6.76361509022172e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.354762732982635e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.851025242824107e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.851022332441062e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0004672897921409,290.9735107421875,294.1499938964844,281.1700134277344,280.595703125,283.29815673828125,281.3633728027344,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486355814099397e-09,0.0009967639343813,-0.0134257683530449,0.0,0.0,0.0,-0.0075326361693441,60.0,-6.429271221160889,-0.0,-6.77406077898013e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.354762732982635e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.851025242824107e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.851022332441062e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0004672897921409,290.9735107421875,294.1499938964844,281.1700134277344,280.595703125,283.29815673828125,281.3633728027344,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486355814099397e-09,0.0009967639343813,-0.0134257683530449,0.0,0.0,0.0,-0.0075326361693441,60.0,-6.429271221160889,-0.0,-6.77406077898013e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.360782860312612e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857364057097584e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.857361146714538e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0004675904929172,290.97088623046875,294.1499938964844,281.1333312988281,280.56756591796875,283.2602233886719,281.3208923339844,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,-0.0075697964057326,60.0,-6.455982685089111,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.360782860312612e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857364057097584e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.857361146714538e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0004675904929172,290.97088623046875,294.1499938964844,281.1333312988281,280.56756591796875,283.2602233886719,281.3208923339844,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,-0.0075697964057326,60.0,-6.455982685089111,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.86223531072028e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.862232400337234e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004678215482272,290.9682312011719,294.1499938964844,281.0966796875,280.5382385253906,283.2223205566406,281.279052734375,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618901344206506e-09,0.0009978974703699,-0.0137730045244097,0.0,0.0,0.0,-0.0075983451679348,60.0,-6.481773376464844,-0.0,-6.78947671417518e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
