time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.86223531072028e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.862232400337234e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004678215482272,290.9682312011719,294.1499938964844,281.0966796875,280.5382385253906,283.2223205566406,281.279052734375,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618901344206506e-09,0.0009978974703699,-0.0137730045244097,0.0,0.0,0.0,-0.0075983451679348,60.0,-6.481773376464844,-0.0,-6.78947671417518e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.368511382490396e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.86550294328481e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0004679765552282,290.965576171875,294.1499938964844,281.0599975585937,280.5075988769531,283.1844177246094,281.2379150390625,290.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982333285734,5.657523338697956e-09,0.0009982277406379,-0.0138741834089159,0.0,0.0,0.0,-0.0076174922287464,60.0,-6.506579875946045,-0.0,-6.793971607521598e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.368511382490396e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.86550294328481e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0004679765552282,290.965576171875,294.1499938964844,281.0599975585937,280.5075988769531,283.1844177246094,281.2379150390625,290.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982333285734,5.657523338697956e-09,0.0009982277406379,-0.0138741834089159,0.0,0.0,0.0,-0.0076174922287464,60.0,-6.506579875946045,-0.0,-6.793971607521598e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.369449253426863e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.866489563137292e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.287359039764851e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.866487380350009e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0004680233832914,290.9642333984375,294.1499938964844,281.0416564941406,280.49176025390625,283.1654663085937,281.21759033203125,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.6691802363673105e-09,0.0009983273921534,-0.0139047214761376,0.0,0.0,0.0,-0.0076232710853219,60.0,-6.518571853637695,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.369941108161584e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.287741755135357e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004680479469243,290.962890625,294.1499938964844,281.0233459472656,280.4755554199219,283.1465148925781,281.1974792480469,290.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207197353243,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530268669128418,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0004680277779698,290.960205078125,294.1499938964844,280.9866638183594,280.4420166015625,283.108642578125,281.15777587890625,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552743434906006,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0004680277779698,290.960205078125,294.1499938964844,280.9866638183594,280.4420166015625,283.108642578125,281.15777587890625,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074325561523,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552743434906006,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004679056582972,290.9574890136719,294.1499938964844,280.95001220703125,280.40692138671875,283.07080078125,281.1187744140625,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275325298309,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573898792266846,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004679056582972,290.9574890136719,294.1499938964844,280.95001220703125,280.40692138671875,283.07080078125,281.1187744140625,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275325298309,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573898792266846,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0004676237294916,290.95477294921875,294.1499938964844,280.9143981933594,280.3720092773437,283.03302001953125,281.08074951171875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356531509584e-09,0.0009974740678444,-0.0136432088911533,0.0,0.0,0.0,-0.0075737852603197,60.0,-6.592779159545898,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0004676237294916,290.95477294921875,294.1499938964844,280.9143981933594,280.3720092773437,283.03302001953125,281.08074951171875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356531509584e-09,0.0009974740678444,-0.0136432088911533,0.0,0.0,0.0,-0.0075737852603197,60.0,-6.592779159545898,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.35526259127073e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.851550566963851e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,7.276325050042942e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.851547656580806e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004673147341236,290.95294189453125,294.1499938964844,280.891357421875,280.34942626953125,283.0073547363281,281.0556335449219,290.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492255095163045e-09,0.0009968149242922,-0.0134412227198481,0.0,0.0,0.0,-0.0075355633161962,60.0,-6.603677272796631,-0.0,-6.774746452720137e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.351703920401631e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.8478005384095e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.000467136997031,290.9520568847656,294.1499938964844,280.8808288574219,280.339111328125,282.99530029296875,281.0440368652344,290.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447908346667418e-09,0.000996435759589,-0.0133250439539551,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.608179092407227,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,9.345263242721558e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.268547778949142e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004668152541853,290.95068359375,294.1499938964844,280.8647766113281,280.3233947753906,282.9765014648437,281.0264892578125,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640110165439e-09,0.0009957493748515,-0.0131147587671875,0.0,0.0,0.0,-0.0074737868271768,60.0,-6.614046096801758,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.833462536334991e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.833459625951946e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004664567240979,290.9493408203125,294.1499938964844,280.8492126464844,280.3081359863281,282.9577331542969,281.00933837890625,290.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.619131565093994,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0004656068340409,290.94659423828125,294.1499938964844,280.8194274902344,280.2789611816406,282.9203491210937,280.9765625,290.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626438140869141,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0004656068340409,290.94659423828125,294.1499938964844,280.8194274902344,280.2789611816406,282.9203491210937,280.9765625,290.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626438140869141,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0004646063607651,290.94384765625,294.1499938964844,280.7913513183594,280.25146484375,282.8832092285156,280.9461669921875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629985809326172,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.301042882725596e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0004646063607651,290.94384765625,294.1499938964844,280.7913513183594,280.25146484375,282.8832092285156,280.9461669921875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629985809326172,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634807410184,290.9410705566406,294.1499938964844,280.7649230957031,280.2255554199219,282.8463439941406,280.9181213378906,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630350589752197,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.27850924199447e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634807410184,290.9410705566406,294.1499938964844,280.7649230957031,280.2255554199219,282.8463439941406,280.9181213378906,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630350589752197,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.74500653683208e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622608830686,290.9383239746094,294.1499938964844,280.7400207519531,280.201171875,282.8097229003906,280.8922119140625,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628147125244141,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.74500653683208e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622608830686,290.9383239746094,294.1499938964844,280.7400207519531,280.201171875,282.8097229003906,280.8922119140625,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628147125244141,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.241292718797922e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.731534373713656e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.731531463330612e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0004616217047441,290.9369201660156,294.1499938964844,280.7281188964844,280.1894836425781,282.79156494140625,280.8802490234375,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.62601900100708,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.228279668604956e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.71782792476006e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004609716706909,290.935546875,294.1499938964844,280.716552734375,280.1781616210937,282.7734680175781,280.8687744140625,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623471736907959,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0004596435755956,290.9327697753906,294.1499938964844,280.69439697265625,280.15643310546875,282.737548828125,280.8476257324219,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617044925689697,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0004596435755956,290.9327697753906,294.1499938964844,280.69439697265625,280.15643310546875,282.737548828125,280.8476257324219,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617044925689697,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.6616247901693e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0004583056143019,290.92999267578125,294.1499938964844,280.6734619140625,280.13592529296875,282.70196533203125,280.82867431640625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.60933256149292,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.6616247901693e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0004583056143019,290.92999267578125,294.1499938964844,280.6734619140625,280.13592529296875,282.70196533203125,280.82867431640625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.60933256149292,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004569821467157,290.9272155761719,294.1499938964844,280.65362548828125,280.1164855957031,282.666748046875,280.8116760253906,290.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600821495056152,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0004569821467157,290.9272155761719,294.1499938964844,280.65362548828125,280.1164855957031,282.666748046875,280.8116760253906,290.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600821495056152,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0004560031520668,290.9250793457031,294.1499938964844,280.63922119140625,280.1023864746094,282.6402587890625,280.8002319335937,290.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572429863682e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.594026565551758,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.606667299522088e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.606665116734804e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0004556986095849,290.9244079589844,294.1499938964844,280.6347961425781,280.0980529785156,282.6319274902344,280.7968139648437,290.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491234667599,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.591862678527832,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.110329847317188e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.59362296271138e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.593620779924096e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0004550798330456,290.92303466796875,294.1499938964844,280.625732421875,280.08917236328125,282.6146545410156,280.7901611328125,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402593279404527e-09,0.0009707170538604,-0.0054446873255074,0.0,0.0,0.0,-0.0060225562192499,60.0,-6.587367057800293,-0.0,-6.424603071764069e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.09822920220904e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.076408655848354e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.580878395354377e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0004544753755908,290.921630859375,294.1499938964844,280.61688232421875,280.0804748535156,282.59747314453125,280.783935546875,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289484823947418e-09,0.0009694276959635,-0.0050496039912104,0.0,0.0,0.0,-0.0059478105977177,60.0,-6.582906246185303,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0004533385799732,290.9188232421875,294.1499938964844,280.5997619628906,280.0636901855469,282.5633850097656,280.7728881835937,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574370861053467,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0004533385799732,290.9188232421875,294.1499938964844,280.5997619628906,280.0636901855469,282.5633850097656,280.7728881835937,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574370861053467,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004523027455434,290.916015625,294.1499938964844,280.5833435058594,280.047607421875,282.5296936035156,280.7637939453125,290.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566660404205322,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004523027455434,290.916015625,294.1499938964844,280.5833435058594,280.047607421875,282.5296936035156,280.7637939453125,290.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566660404205322,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
