time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0004513598396442,290.9132080078125,294.1499938964844,280.5675048828125,280.0321044921875,282.4963684082031,280.7562866210937,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559808731079102,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0004513598396442,290.9132080078125,294.1499938964844,280.5675048828125,280.0321044921875,282.4963684082031,280.7562866210937,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559808731079102,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0004505178367253,290.910400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554006576538086,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0004505178367253,290.910400390625,294.1499938964844,280.5521545410156,280.0170593261719,282.46343994140625,280.7504272460937,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554006576538086,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000450134743005,290.9089660644531,294.1499938964844,280.5446472167969,280.0096740722656,282.44708251953125,280.74810791015625,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206730049219118e-09,0.000960168428719,-0.0022123402450233,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.55153226852417,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.004073945106938e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.481728193350136e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004497721383813,290.9075622558594,294.1499938964844,280.5372009277344,280.0024108886719,282.4308166503906,280.74609375,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622715879231,1.119158876683457e-09,0.0009622704819776,-0.001980013679713,0.0,0.0,0.0,-0.0053819566965103,60.0,-6.551501274108887,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.599641033564694e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,4.843647184316069e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,3.577502502594143e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,4.843646092922427e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0002297616010764,290.9056701660156,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138092769309,8.370588111539231e-10,0.000713808403816,-0.0014868321595713,0.0,0.0,0.0,-0.0039865211583673,60.0,-5.641558647155762,-0.0,-1.6376629830006095e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.599641033564694e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,4.843647184316069e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,3.577502502594143e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,4.843646092922427e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0002297616010764,290.9056701660156,294.1499938964844,280.52252197265625,279.9880065917969,282.4031066894531,280.7427062988281,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138092769309,8.370588111539231e-10,0.000713808403816,-0.0014868321595713,0.0,0.0,0.0,-0.0039865211583673,60.0,-5.641558647155762,-0.0,-1.6376629830006095e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.3600230128504336e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.591317701851949e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,3.3911328500835225e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.591316610458307e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0002177921851398,290.9066162109375,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944788217544556,-0.0,-1.4714792051506722e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.3600230128504336e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.591317701851949e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,3.3911328500835225e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.591316610458307e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0002177921851398,290.9066162109375,294.1499938964844,280.5080261230469,279.97381591796875,282.3908996582031,280.7430419921875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.944788217544556,-0.0,-1.4714792051506722e-08,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.076963912462816e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.240193473175168e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,2.3931967007229105e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.2401927455794066e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001537007192382,290.9084167480469,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206670517101,4.0286515790022287e-10,0.0003206666442565,-0.0007384727359749,0.0,0.0,0.0,-0.0018073262181133,60.0,-2.7614822387695312,-0.0,-7.328603945921941e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,3.076963912462816e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,3.240193473175168e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,2.3931967007229105e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,3.2401927455794066e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001537007192382,290.9084167480469,294.1499938964844,280.4935913085937,279.9596862792969,282.3865661621094,280.747314453125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206670517101,4.0286515790022287e-10,0.0003206666442565,-0.0007384727359749,0.0,0.0,0.0,-0.0018073262181133,60.0,-2.7614822387695312,-0.0,-7.328603945921941e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,2.147770464944188e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,2.2617066861130297e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001072855811798,290.91021728515625,294.1499938964844,280.4814758300781,279.9477844238281,282.3868713378906,280.7554016113281,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088553428649902,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,2.0016621419927105e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.107847649313044e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.998716996051372e-05,290.9105224609375,294.1499938964844,280.4791564941406,279.94549560546875,282.3870849609375,280.7569274902344,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822555722,2.6676208464415646e-10,0.0002132819936377,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829742670059204,-0.0,-3.101401357952227e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,7.93575745774433e-05,290.9113464355469,294.1499938964844,280.47186279296875,279.9383850097656,282.3877258300781,280.7611999511719,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.1172331943208886e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282357931137085,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.2380410225887316e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.303717726841569e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.629217856854666e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.3037174539931584e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,6.184271478559822e-05,290.91192626953125,294.1499938964844,280.4645690917969,279.93121337890625,282.3883361816406,280.7644958496094,290.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499443478146247e-10,0.0001319166040048,-0.000301856547594,0.0,0.0,0.0,-0.0007430493715219,60.0,-1.2216873168945312,-0.0,-1.1864419446894203e-09,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.034801001282176e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.407988960039802e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,5.471517397381831e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.407987595797749e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.5140288673574105e-05,290.9125671386719,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.49579630792141e-05,9.375334536487756e-11,7.495786849176511e-05,-0.0001715213002171,0.0,0.0,0.0,-0.0004222166608087,60.0,-0.7365154027938843,-0.0,-3.830716577279958e-10,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.034801001282176e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.407988960039802e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,5.471517397381831e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.407987595797749e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,3.5140288673574105e-05,290.9125671386719,294.1499938964844,280.4497375488281,279.91668701171875,282.3890686035156,280.7682800292969,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.49579630792141e-05,9.375334536487756e-11,7.495786849176511e-05,-0.0001715213002171,0.0,0.0,0.0,-0.0004222166608087,60.0,-0.7365154027938843,-0.0,-3.830716577279958e-10,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.562536221579649e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.751524673134554e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,2.770864512058324e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.751523991013528e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.7795606254367158e-05,290.91278076171875,294.1499938964844,280.4345703125,279.9018249511719,282.3893127441406,280.76953125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.796010059886612e-05,4.747835111174048e-11,3.796005330514163e-05,-8.68614370119758e-05,0.0,0.0,0.0,-0.0002138182899216,60.0,-0.4096993803977966,-0.0,-9.824149826975767e-11,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.562536221579649e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.751524673134554e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,2.770864512058324e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.751523991013528e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.7795606254367158e-05,290.91278076171875,294.1499938964844,280.4345703125,279.9018249511719,282.3893127441406,280.76953125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.796010059886612e-05,4.747835111174048e-11,3.796005330514163e-05,-8.68614370119758e-05,0.0,0.0,0.0,-0.0002138182899216,60.0,-0.4096993803977966,-0.0,-9.824149826975767e-11,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.5452020534212352e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.6271733329631388e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,1.2018250572509714e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.6271729919026257e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,7.718604138062801e-06,290.9127502441406,294.1499938964844,280.4189453125,279.88653564453125,282.3893127441406,280.7698059082031,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6464704458485357e-05,2.0593167796012492e-11,1.646468444960192e-05,-3.767501766560599e-05,0.0,0.0,0.0,-9.274094190914184e-05,60.0,-0.1981413960456848,-0.0,-1.8481915650681024e-11,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.5452020534212352e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.6271733329631388e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,1.2018250572509714e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.6271729919026257e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,7.718604138062801e-06,290.9127502441406,294.1499938964844,280.4189453125,279.88653564453125,282.3893127441406,280.7698059082031,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6464704458485357e-05,2.0593167796012492e-11,1.646468444960192e-05,-3.767501766560599e-05,0.0,0.0,0.0,-9.274094190914184e-05,60.0,-0.1981413960456848,-0.0,-1.8481915650681024e-11,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.112573262522346e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.383789130064542e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,3.976449818310357e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.383787993196165e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.553836111474084e-06,290.9127197265625,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.447722287499346e-06,6.8136885023051255e-12,5.4477154662890825e-06,-1.2465580766729543e-05,0.0,0.0,0.0,-3.068543446715921e-05,60.0,-0.082752801477909,-0.0,-2.023277595811224e-12,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,5.112573262522346e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.383789130064542e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,3.976449818310357e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.383787993196165e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.553836111474084e-06,290.9127197265625,294.1499938964844,280.4028015136719,279.8706970214844,282.3893127441406,280.7698059082031,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.447722287499346e-06,6.8136885023051255e-12,5.4477154662890825e-06,-1.2465580766729543e-05,0.0,0.0,0.0,-3.068543446715921e-05,60.0,-0.082752801477909,-0.0,-2.023277595811224e-12,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.562678673712071e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.698625962693768e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,1.993196718785839e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69862539425958e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.280111177948129e-06,290.9126892089844,294.1499938964844,280.3944702148437,279.862548828125,282.3893127441406,280.7698059082031,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.730645519477548e-06,3.4153060154279435e-12,2.7306421088724164e-06,-6.248332283576019e-06,0.0,0.0,0.0,-1.538093783892691e-05,60.0,-0.0496358945965766,-0.0,-5.083522578580579e-13,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.0552920315376468e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.1112740594398929e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,8.20783583321827e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.1112738462770725e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,5.271402301332273e-07,290.9126892089844,294.1499938964844,280.385986328125,279.8542175292969,282.3893127441406,280.7698059082031,290.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1243787412240636e-06,1.4063320820378866e-12,1.124377376982011e-06,-2.572885023255367e-06,0.0,0.0,0.0,-6.333313649520278e-06,60.0,-0.0275428984314203,-0.0,-8.620286830272189e-14,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,6.786307960027216e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.146314207062687e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,5.2782453963118314e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.146312430705848e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.389901337413903e-08,290.9126892089844,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.2314747967539e-08,9.044957301586681e-14,7.231465559698337e-08,-1.654693733144086e-07,0.0,0.0,0.0,-4.073226591572166e-07,60.0,-0.0064928866922855,-0.0,-3.5648689192309554e-16,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,6.786307960027216e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.146314207062687e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,5.2782453963118314e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.146312430705848e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,3.389901337413903e-08,290.9126892089844,294.1499938964844,280.3684387207031,279.8370056152344,282.3893127441406,280.7698059082031,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.2314747967539e-08,9.044957301586681e-14,7.231465559698337e-08,-1.654693733144086e-07,0.0,0.0,0.0,-4.073226591572166e-07,60.0,-0.0064928866922855,-0.0,-3.5648689192309554e-16,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.4342711462944635e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.510357727774192e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.1155454338052095e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.510357394707284e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-7.1644814525484435e-09,290.9126892089844,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.527582149662976e-08,-1.9104282636102712e-14,-1.5275801956704527e-08,3.495917155760253e-08,0.0,0.0,0.0,8.60454747453332e-08,60.0,-0.0010617438238114,-0.0,-1.5923516304860176e-17,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.4342711462944635e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.510357727774192e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.1155454338052095e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.510357394707284e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-7.1644814525484435e-09,290.9126892089844,294.1499938964844,280.3500061035156,279.8189392089844,282.3893127441406,280.7698059082031,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.527582149662976e-08,-1.9104282636102712e-14,-1.5275801956704527e-08,3.495917155760253e-08,0.0,0.0,0.0,8.60454747453332e-08,60.0,-0.0010617438238114,-0.0,-1.5923516304860176e-17,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,-6.79551885696128e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.3307189941406,279.800048828125,282.3893127441406,280.7698059082031,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,-6.79551885696128e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.3123474121094,279.78204345703125,282.3893127441406,280.7698059082031,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001381126639898,-0.0,-8.563605085832879e-38,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.31072998046875,279.78045654296875,282.3893127441406,280.7698059082031,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001470790884923,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.30047607421875,279.7704162597656,282.3893127441406,280.7698059082031,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001670228521106,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.29010009765625,279.76025390625,282.3893127441406,280.7698059082031,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001726023474475,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001682667934801,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.2689514160156,279.7395324707031,282.3893127441406,280.7698059082031,290.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001682667934801,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.24737548828125,279.7183837890625,282.3893127441406,280.7698059082031,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364523760516e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,0.0001573638437548,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
