time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027420,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.92291259765625,280.3754577636719,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,3.270194213200739e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.92291259765625,280.3754577636719,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,3.270194213200739e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,280.95001220703125,280.40692138671875,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0402037509702495e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,280.95001220703125,280.40692138671875,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0402037509702495e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.9840393066406,280.44439697265625,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.819776909745997e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,280.9840393066406,280.44439697265625,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.819776909745997e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,281.0306701660156,280.4941711425781,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.61984439475782e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,281.0306701660156,280.4941711425781,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.61984439475782e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.0584411621094,280.5234069824219,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.52739283723713e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.0890808105469,280.555419921875,282.3893127441406,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.4319808744621696e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.1584777832031,280.6272888183594,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.2552750067461602e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.1584777832031,280.6272888183594,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.2552750067461602e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.23809814453125,280.7089233398437,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.0929152810822418e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.23809814453125,280.7089233398437,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,2.0929152810822418e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.3271484375,280.7994384765625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.94285206589484e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.3271484375,280.7994384765625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.94285206589484e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.4248352050781,280.89801025390625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.8057684769701162e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.4248352050781,280.89801025390625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.8057684769701162e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.4766845703125,280.9500427246094,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.736999024615216e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.5303955078125,281.0037841796875,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.804364937350822e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.672556066978359e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.6430053710937,281.1158447265625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.5247699991505217e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.6430053710937,281.1158447265625,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.5247699991505217e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.76190185546875,281.2333679199219,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.427080889015997e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,281.76190185546875,281.2333679199219,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.427080889015997e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,281.8863220214844,281.35546875,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3359954209590796e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,281.8863220214844,281.35546875,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3359954209590796e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.01544189453125,281.48126220703125,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.2403556581830344e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.01544189453125,281.48126220703125,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.2403556581830344e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.0815124511719,281.5452880859375,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.1941298794226898e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,282.1484680175781,281.6098937988281,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.014351355329348e-12,5.8456849753219395e-18,3.014345500637617e-12,-2.8782609975963602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.154280013793141e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.28466796875,281.7405090332031,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.0693428720287557e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.28466796875,281.7405090332031,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,1.0693428720287557e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.4232177734375,281.8721618652344,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,9.91692559182411e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.4232177734375,281.8721618652344,282.3893127441406,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,9.91692559182411e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.5633239746094,282.0040283203125,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,9.208736173604849e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.5633239746094,282.0040283203125,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,9.208736173604849e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.7042236328125,282.1352233886719,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,8.552920860438462e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.7042236328125,282.1352233886719,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043653509411284e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,8.552920860438462e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.55845746064548e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,1.989913361042165e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.2780024434555504e-12,290.9126892089844,294.1499938964844,282.7747497558594,282.2002868652344,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.475307827633222e-13,4.4227783981852665e-18,2.475263646394693e-13,-1.9042337151553568e-12,0.0,0.0,0.0,0.0,60.0,8.240953519589311e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.55845746064548e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.6941805991026484e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,-1.989913361042165e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.694180057001561e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,-1.2780024434555504e-12,290.9126892089844,294.1499938964844,282.8451538085937,282.26483154296875,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.588451692911056e-13,3.1859525104921442e-18,3.588419979997509e-13,1.4587196468102137e-12,0.0,0.0,0.0,0.0,60.0,7.97225183646333e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0,290.9126892089844,294.1499938964844,282.9852600097656,282.3919982910156,282.3893127441406,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.031879760272138e-13,3.8043657645314354e-18,3.031841813196101e-13,-2.2275702062004445e-13,0.0,0.0,0.0,0.0,60.0,7.400690549275168e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
