time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8773803710937,297.54425048828125,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.8264555335044861,1.0,-0.4958527088165283,0.2215527445077896,0.2742999494075775,0.073002703487873,0.0,0.0,0.0,42.910423278808594,25.0,-79.95945739746094,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786865234375,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534291744232178,1.0,-0.4943525791168213,0.2262387424707412,0.2681138515472412,0.0778656154870987,0.0,0.0,0.0,39.14450073242188,25.0,-90.38548278808594,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786865234375,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534291744232178,1.0,-0.4943525791168213,0.2262387424707412,0.2681138515472412,0.0778656154870987,0.0,0.0,0.0,39.14450073242188,25.0,-90.38548278808594,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854730606079,0.050000000745058,0.0463204123079776,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854730606079,0.050000000745058,0.048777624964714,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854730606079,0.050000000745058,0.0360269881784915,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854730606079,0.050000000745058,0.048777624964714,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000854730606079,0.050000000745058,0.2313800603151321,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.66754150390625,297.5362854003906,292.0128173828125,1.0,0.1750072240829467,1.0,1.0,0.7075825929641724,1.0,-0.4935541152954101,0.2313469648361206,0.2622071504592895,0.0830177441239357,0.0,0.0,0.0,37.1406364440918,25.0,-108.02225494384766,-0.0,38.01612854003906,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5748291015625,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804028153419495,1.0,-0.4931538105010986,0.2355483770370483,0.2576054334640503,0.0872159227728843,0.0,0.0,0.0,36.13584899902344,25.0,-124.35774993896484,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8075561523437,297.5313720703125,291.8262634277344,1.0,0.168842002749443,1.0,1.0,0.5586209297180176,1.0,-0.4922461211681366,0.2707534432411194,0.2214927077293396,0.1222421824932098,0.0,0.0,0.0,33.86049270629883,25.0,-271.43951416015625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8075561523437,297.5313720703125,291.8262634277344,1.0,0.168842002749443,1.0,1.0,0.5586209297180176,1.0,-0.4922461211681366,0.2707534432411194,0.2214927077293396,0.1222421824932098,0.0,0.0,0.0,33.86049270629883,25.0,-271.43951416015625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.2304329574108123,291.55731201171875,287.6499938964844,285.1268615722656,283.611572265625,289.2287902832031,297.52734375,291.435302734375,1.0,0.1654064357280731,1.0,1.0,0.4368390440940857,1.0,-0.4915336966514587,0.3375619351863861,0.1539717614650726,0.1886565089225769,0.0,0.0,0.0,32.079132080078125,25.0,-622.77685546875,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57763671875,0.514373779296875,0.050000000745058,0.2304329574108123,291.55731201171875,287.6499938964844,285.1268615722656,283.611572265625,289.2287902832031,297.52734375,291.435302734375,1.0,0.1654064357280731,1.0,1.0,0.4368390440940857,1.0,-0.4915336966514587,0.3375619351863861,0.1539717614650726,0.1886565089225769,0.0,0.0,0.0,32.079132080078125,25.0,-622.77685546875,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.5168321132659912,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.5168321132659912,0.050000000745058,0.230293333530426,291.28240966796875,287.6499938964844,285.1629638671875,283.615478515625,288.27069091796875,297.52447509765625,291.119384765625,1.0,0.1639542877674102,1.0,1.0,0.3759481012821197,1.0,-0.4912358224391937,0.3764428496360779,0.1147929728031158,0.2272936105728149,0.0,0.0,0.0,31.33572578430176,25.0,-841.0068969726562,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9291076660156,287.1499938964844,285.19903564453125,283.6190795898437,287.2850952148437,297.5205993652344,290.72930908203125,1.0,0.1626525968313217,1.0,1.0,0.3055898547172546,1.0,-0.4909704327583313,0.416337788105011,0.0746326446533203,0.2669286429882049,0.0,0.0,0.0,30.67406845092773,25.0,-1054.138916015625,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0459899902344,286.6499938964844,285.271240234375,283.6255187988281,285.98028564453125,297.5090637207031,289.8116760253906,1.0,0.1604369580745697,1.0,1.0,0.164873331785202,1.0,-0.4905267357826233,0.4656860828399658,0.0248406566679477,0.3158856928348541,0.0,0.0,0.0,29.564422607421875,25.0,-1297.376953125,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09130859375,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0459899902344,286.6499938964844,285.271240234375,283.6255187988281,285.98028564453125,297.5090637207031,289.8116760253906,1.0,0.1604369580745697,1.0,1.0,0.164873331785202,1.0,-0.4905267357826233,0.4656860828399658,0.0248406566679477,0.3158856928348541,0.0,0.0,0.0,29.564422607421875,25.0,-1297.376953125,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5253420472145081,0.1331973820924759,0.0460145510733127,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5253420472145081,0.050000000745058,0.048455536365509,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5255326628684998,0.1234303712844848,0.0358215719461441,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5253420472145081,0.050000000745058,0.048455536365509,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5253420472145081,0.050000000745058,0.2298522144556045,289.4672546386719,286.6499938964844,285.3165588378906,283.62908935546875,285.3909912109375,297.49920654296875,289.2377624511719,1.0,0.1592709571123123,1.0,1.0,0.0765301808714866,1.0,-0.4903315007686615,0.4894101619720459,0.0009213314042426,0.3393785953521728,0.0,0.0,0.0,28.985763549804688,25.0,-1326.369873046875,-0.0,30.92356300354004,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.7380630373954773,0.1325606107711792,0.1046654805541038,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.551917314529419,0.050000000745058,0.0482286103069782,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0603332519531,0.7233096361160278,0.1229216605424881,0.0762579813599586,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.551917314529419,0.050000000745058,0.0482286103069782,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.551917314529419,0.050000000745058,0.2287757694721222,289.0712585449219,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4926147460937,288.8188781738281,1.0,0.1601771563291549,1.0,1.0,0.0241568032652139,1.0,-0.6073685884475708,0.6073561906814575,1.243361839442514e-05,0.4310824275016784,0.0,0.0,0.0,24.174989700317383,45.0,-1424.4024658203125,-0.0,37.78527069091797,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693664550781,0.7457824349403381,0.1238483488559722,0.1142769679427146,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399669408798218,0.050000000745058,0.0483206771314144,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.7307614088058472,0.1162320971488952,0.0832583457231521,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399669408798218,0.050000000745058,0.0483206771314144,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399669408798218,0.050000000745058,0.2292124927043914,288.0899658203125,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.9308166503906,1.0,0.1678605675697326,1.0,1.0,0.0155867571011185,1.0,-0.6280952095985413,0.6280919909477234,3.183250782967661e-06,0.4480635821819305,0.0,0.0,0.0,26.694963455200195,45.0,-1243.8291015625,-0.0,42.68058776855469,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.7403327822685242,0.1229584291577339,0.1134113445878028,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366081595420837,0.050000000745058,0.0483491718769073,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.7257692813873291,0.1154816001653671,0.0827195644378662,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366081595420837,0.050000000745058,0.0483491718769073,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366081595420837,0.050000000745058,0.2293476611375808,287.99859619140625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8484191894531,1.0,0.1691693514585495,1.0,1.0,0.0144940819591283,1.0,-0.6266404390335083,0.6266376972198486,2.798909690682194e-06,0.4468685388565063,0.0,0.0,0.0,27.40334892272949,33.0,-1201.12841796875,-0.0,43.27157974243164,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244876623153687,0.1190593466162681,0.1093885898590087,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295347571372986,0.050000000745058,0.0484136193990707,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105491161346436,0.1121281385421752,0.080097809433937,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295347571372986,0.050000000745058,0.0484136193990707,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295347571372986,0.050000000745058,0.2296533733606338,287.5770263671875,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.45684814453125,1.0,0.170863464474678,1.0,1.0,0.008573979139328,1.0,-0.6191874146461487,0.6191860437393188,1.3750104699283838e-06,0.4407650232315063,0.0,0.0,0.0,28.968435287475582,33.0,-983.5862426757812,-0.0,44.0776252746582,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.7194010615348816,0.1173655167222023,0.1075290665030479,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284351110458374,0.050000000745058,0.0484242476522922,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.7052695155143738,0.1105802059173584,0.078825756907463,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284351110458374,0.050000000745058,0.0484242476522922,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.5284351110458374,0.050000000745058,0.2297037839889526,287.3531494140625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2457275390625,1.0,0.1708419322967529,1.0,1.0,0.0048313606530427,1.0,-0.6155147552490234,0.6155138611793518,8.682099519319308e-07,0.4377566576004028,0.0,0.0,0.0,29.20478630065918,25.0,-863.4092407226562,-0.0,43.90458679199219,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.7691900134086609,0.115998238325119,0.1055079400539398,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.5788588523864746,0.050000000745058,0.0480578355491161,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.7542353868484497,0.1091925725340843,0.077323094010353,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.5788588523864746,0.050000000745058,0.0480578355491161,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077575683594,0.6834209561347961,0.1098512411117553,0.3683438897132873,287.0806884765625,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9720764160156,1.0,0.1725807636976242,1.0,1.0,0.0,1.0,-0.77658611536026,0.7765854597091675,6.548585815835395e-07,0.5653670430183411,0.0,0.0,0.0,21.39714813232422,25.0,-788.721923828125,-0.0,55.01665878295898,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8499826788902283,0.1148845106363296,0.1041992381215095,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.6448152661323547,0.050000000745058,0.0477616600692272,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.8336437344551086,0.1078571826219558,0.0762213617563247,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.6448152661323547,0.050000000745058,0.0477616600692272,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.8287829160690308,0.1058883517980575,0.4804072082042694,286.698974609375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.6156616210937,1.0,0.175565630197525,1.0,1.0,0.0,1.0,-0.9076828956604004,0.9076821208000184,7.937951522762887e-07,0.6745575070381165,0.0,0.0,0.0,15.345914840698242,25.0,-762.5164794921875,-0.0,66.36312866210938,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7909632325172424,0.1130056977272033,0.1024552583694458,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035147309303284,0.050000000745058,0.0479313544929027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7722525000572205,0.1049493849277496,0.0742843672633171,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035147309303284,0.050000000745058,0.0479313544929027,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7585500478744507,0.0983932316303253,0.4521015286445617,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784023493528366,1.0,1.0,0.0,1.0,-0.8697113394737244,0.8697105646133423,7.44199155633396e-07,0.6434726715087891,0.0,0.0,0.0,19.21822738647461,25.0,-473.4826965332031,-0.0,65.97079467773438,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7909632325172424,0.1130056977272033,0.1024552583694458,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035147309303284,0.050000000745058,0.0479313544929027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7722525000572205,0.1049493849277496,0.0742843672633171,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.6035147309303284,0.050000000745058,0.0479313544929027,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138732910156,0.7585500478744507,0.0983932316303253,0.4521015286445617,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723388671875,1.0,0.1784023493528366,1.0,1.0,0.0,1.0,-0.8697113394737244,0.8697105646133423,7.44199155633396e-07,0.6434726715087891,0.0,0.0,0.0,19.21822738647461,25.0,-473.4826965332031,-0.0,65.97079467773438,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7707600593566895,0.1125837713479995,0.1019645556807518,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878768563270569,0.050000000745058,0.0480084232985973,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7511757016181946,0.1036808788776397,0.0733444318175315,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.5878768563270569,0.050000000745058,0.0480084232985973,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7335917949676514,0.0952940210700035,0.4368298947811126,286.1753845214844,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.14776611328125,1.0,0.1793863177299499,1.0,1.0,0.0,1.0,-0.8498478531837463,0.849847137928009,7.189338475654949e-07,0.6270571947097778,0.0,0.0,0.0,20.94929313659668,25.0,-345.8111267089844,-0.0,65.3128890991211,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7618024349212646,0.1124912798404693,0.1018333509564399,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.580312967300415,0.050000000745058,0.0480490066111087,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7415221333503723,0.1029962599277496,0.0728302225470542,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.580312967300415,0.050000000745058,0.0480490066111087,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7215986847877502,0.0935774073004722,0.4283814430236816,286.1043701171875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798773407936096,1.0,1.0,0.0,1.0,-0.8390294909477234,0.8390287756919861,7.053775448184751e-07,0.6180909276008606,0.0,0.0,0.0,21.85821914672852,25.0,-275.7754211425781,-0.0,64.90540313720703,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497671842575073,0.1127001419663429,0.101943165063858,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690276622772217,0.050000000745058,0.04811442643404,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274273633956909,0.1018324047327041,0.0719637125730514,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690276622772217,0.050000000745058,0.04811442643404,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013575434684753,0.0906066447496414,0.4138050973415375,285.99267578125,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.169189453125,285.9797058105469,1.0,0.1805902868509292,1.0,1.0,0.0,1.0,-0.8207812905311584,0.8207805752754211,6.828212235632236e-07,0.6029061079025269,0.0,0.0,0.0,23.316450119018555,25.0,-156.05442810058594,-0.0,64.11349487304688,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.74918532371521,0.1127357184886932,0.1019700095057487,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684201717376709,0.050000000745058,0.0481181368231773,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7266619205474854,0.1017628610134124,0.071911983191967,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.5684201717376709,0.050000000745058,0.0481181368231773,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.700160562992096,0.0904264375567436,0.4129233956336975,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806258559226989,1.0,1.0,0.0,1.0,-0.8197023868560791,0.8197017312049866,6.814991593273589e-07,0.6020049452781677,0.0,0.0,0.0,23.39867210388184,25.0,-148.87718200683594,-0.0,64.0611801147461,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438555955886841,0.113492764532566,0.1025798544287681,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620024800300598,0.050000000745058,0.0481586158275604,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183548808097839,0.100968986749649,0.0713175311684608,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620024800300598,0.050000000745058,0.0481586158275604,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868728399276733,0.0883051007986068,0.4025731980800628,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809529513120651,1.0,1.0,0.0,1.0,-0.8073943257331848,0.8073936700820923,6.665026148766628e-07,0.5916902422904968,0.0,0.0,0.0,24.29097557067871,25.0,-65.64598846435547,-0.0,63.40364456176758,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438555955886841,0.113492764532566,0.1025798544287681,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620024800300598,0.050000000745058,0.0481586158275604,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183548808097839,0.100968986749649,0.0713175311684608,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620024800300598,0.050000000745058,0.0481586158275604,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868728399276733,0.0883051007986068,0.4025731980800628,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809529513120651,1.0,1.0,0.0,1.0,-0.8073943257331848,0.8073936700820923,6.665026148766628e-07,0.5916902422904968,0.0,0.0,0.0,24.29097557067871,25.0,-65.64598846435547,-0.0,63.40364456176758,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427855730056763,0.1140273734927177,0.1030272394418716,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599958300590515,0.050000000745058,0.0481717959046363,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156186103820801,0.1006939485669136,0.0711081996560096,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599958300590515,0.050000000745058,0.0481717959046363,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6823319792747498,0.0875053629279136,0.3986885249614715,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810190379619598,1.0,1.0,0.0,1.0,-0.803048849105835,0.8030481934547424,6.612461334043473e-07,0.588034451007843,0.0,0.0,0.0,24.578027725219727,25.0,-35.2465934753418,-0.0,63.13435745239258,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424508333206177,0.1146504506468772,0.1035559847950935,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585253834724426,0.050000000745058,0.0481816194951534,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135484218597412,0.1004840284585952,0.0709458217024803,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585253834724426,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787622570991516,0.0868326649069786,0.3954299688339233,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810429990291595,1.0,1.0,0.0,1.0,-0.7996008396148682,0.7996001839637756,6.570919026671618e-07,0.5851330161094666,0.0,0.0,0.0,24.789958953857425,25.0,-10.38893985748291,-0.0,62.89981842041016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161219328641891,0.1048220321536064,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072033882141,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109017968177795,0.1002224087715148,0.0707356855273246,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072033882141,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737038493156433,0.0857732594013214,0.3903158605098724,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810110956430435,1.0,1.0,0.0,1.0,-0.7947592735290527,0.7947586178779602,6.512942718472914e-07,0.5810768008232117,0.0,0.0,0.0,25.051517486572266,25.0,26.745210647583008,-0.0,62.5230712890625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433914542198181,0.1161219328641891,0.1048220321536064,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072033882141,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109017968177795,0.1002224087715148,0.0707356855273246,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072033882141,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737038493156433,0.0857732594013214,0.3903158605098724,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810110956430435,1.0,1.0,0.0,1.0,-0.7947592735290527,0.7947586178779602,6.512942718472914e-07,0.5810768008232117,0.0,0.0,0.0,25.051517486572266,25.0,26.745210647583008,-0.0,62.5230712890625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475828170776,0.1178418472409248,0.1063189953565597,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096846103668213,0.1001252233982086,0.070645272731781,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849888175725936,0.3865429162979126,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809252351522445,1.0,1.0,0.0,1.0,-0.7919325828552246,0.7919319272041321,6.479505145762232e-07,0.5787575244903564,0.0,0.0,0.0,25.167654037475582,25.0,51.81188583374024,-0.0,62.25479888916016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
