time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458475828170776,0.1178418472409248,0.1063189953565597,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096846103668213,0.1001252233982086,0.070645272731781,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670525074005127,0.0849888175725936,0.3865429162979126,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809252351522445,1.0,1.0,0.0,1.0,-0.7919325828552246,0.7919319272041321,6.479505145762232e-07,0.5787575244903564,0.0,0.0,0.0,25.167654037475582,25.0,51.81188583374024,-0.0,62.25479888916016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493274807929993,0.1197611168026924,0.1080012619495391,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094178199768066,0.100149780511856,0.0706437528133392,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685321927070618,0.0843928307294845,0.3836819231510162,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808272451162338,1.0,1.0,0.0,1.0,-0.7905197739601135,0.790519118309021,6.463277486545849e-07,0.5776777267456055,0.0,0.0,0.0,25.19596099853516,25.0,68.83122253417969,-0.0,62.08112716674805,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493274807929993,0.1197611168026924,0.1080012619495391,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094178199768066,0.100149780511856,0.0706437528133392,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685321927070618,0.0843928307294845,0.3836819231510162,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808272451162338,1.0,1.0,0.0,1.0,-0.7905197739601135,0.790519118309021,6.463277486545849e-07,0.5776777267456055,0.0,0.0,0.0,25.19596099853516,25.0,68.83122253417969,-0.0,62.08112716674805,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535332441329956,0.1218449771404266,0.1098359823226928,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002663373947143,0.0707093477249145,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673112511634827,0.0839310884475708,0.3814651072025299,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807420253753662,1.0,1.0,0.0,1.0,-0.7901375889778137,0.7901369333267212,6.459615633502835e-07,0.5775139927864075,0.0,0.0,0.0,25.172006607055664,25.0,80.47248077392578,-0.0,61.991737365722656,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535332441329956,0.1218449771404266,0.1098359823226928,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002663373947143,0.0707093477249145,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673112511634827,0.0839310884475708,0.3814651072025299,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807420253753662,1.0,1.0,0.0,1.0,-0.7901375889778137,0.7901369333267212,6.459615633502835e-07,0.5775139927864075,0.0,0.0,0.0,25.172006607055664,25.0,80.47248077392578,-0.0,61.991737365722656,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558485865592957,0.122941069304943,0.1108032763004303,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.71013343334198,0.1003526523709297,0.0707625448703765,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669086813926697,0.0837394669651985,0.3805436789989471,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807089895009994,1.0,1.0,0.0,1.0,-0.7902538776397705,0.790253221988678,6.461536372626142e-07,0.5777069926261902,0.0,0.0,0.0,25.14754295349121,25.0,84.84911346435547,-0.0,61.97625350952149,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582818865776062,0.1240700036287307,0.1118007823824882,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105700373649597,0.1004549860954284,0.070827342569828,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666132807731628,0.0835695639252662,0.3797250986099243,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806840151548385,1.0,1.0,0.0,1.0,-0.7905430197715759,0.7905423641204834,6.465569413194316e-07,0.5780546069145203,0.0,0.0,0.0,25.11747932434082,25.0,88.49909973144531,-0.0,61.97909927368164,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522914886475,0.1264197826385498,0.1138799414038658,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116432189941406,0.1007021889090538,0.0709876492619514,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662805676460266,0.0832857489585876,0.378351628780365,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806614398956298,1.0,1.0,0.0,1.0,-0.7915741205215454,0.7915735244750977,6.479161243078124e-07,0.5791522860527039,0.0,0.0,0.0,25.04599380493164,25.0,94.12056732177734,-0.0,62.03727722167969,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522914886475,0.1264197826385498,0.1138799414038658,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116432189941406,0.1007021889090538,0.0709876492619514,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662805676460266,0.0832857489585876,0.378351628780365,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806614398956298,1.0,1.0,0.0,1.0,-0.7915741205215454,0.7915735244750977,6.479161243078124e-07,0.5791522860527039,0.0,0.0,0.0,25.04599380493164,25.0,94.12056732177734,-0.0,62.03727722167969,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689621448516846,0.1288827359676361,0.1160623282194137,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712914764881134,0.1009989157319068,0.0711835101246833,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662153601646423,0.0830648392438888,0.3772724568843841,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806781738996505,1.0,1.0,0.0,1.0,-0.793123722076416,0.7931230664253235,6.499059850284539e-07,0.5807035565376282,0.0,0.0,0.0,24.96567153930664,25.0,98.1413803100586,-0.0,62.16133117675781,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689621448516846,0.1288827359676361,0.1160623282194137,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712914764881134,0.1009989157319068,0.0711835101246833,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662153601646423,0.0830648392438888,0.3772724568843841,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806781738996505,1.0,1.0,0.0,1.0,-0.793123722076416,0.7931230664253235,6.499059850284539e-07,0.5807035565376282,0.0,0.0,0.0,24.96567153930664,25.0,98.1413803100586,-0.0,62.16133117675781,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747551202774048,0.1314511746168136,0.1183405816555023,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143325805664062,0.1013394817709922,0.0714106187224388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585901260376,0.0828971862792968,0.3764404356479645,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807359606027603,1.0,1.0,0.0436365082859993,1.0,-0.7951215505599976,0.7950509190559387,7.061956421239302e-05,0.5825937986373901,0.0,0.0,0.0,24.881366729736328,25.0,101.25562286376952,-0.0,62.34761428833008,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747551202774048,0.1314511746168136,0.1183405816555023,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143325805664062,0.1013394817709922,0.0714106187224388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585901260376,0.0828971862792968,0.3764404356479645,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807359606027603,1.0,1.0,0.0436365082859993,1.0,-0.7951215505599976,0.7950509190559387,7.061956421239302e-05,0.5825937986373901,0.0,0.0,0.0,24.881366729736328,25.0,101.25562286376952,-0.0,62.34761428833008,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807871103286743,0.1341222077608108,0.1207109093666076,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637642860413,0.1017216816544532,0.0716667920351028,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725873947144,0.0827775299549102,0.375827431678772,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808354705572128,1.0,1.0,0.0872730165719986,1.0,-0.7975271344184875,0.7951110601425171,0.0024160642642527,0.5826242566108704,0.0,0.0,0.0,24.79635429382324,25.0,110.06566619873048,-0.0,62.5939826965332,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807871103286743,0.1341222077608108,0.1207109093666076,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158637642860413,0.1017216816544532,0.0716667920351028,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725873947144,0.0827775299549102,0.375827431678772,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808354705572128,1.0,1.0,0.0872730165719986,1.0,-0.7975271344184875,0.7951110601425171,0.0024160642642527,0.5826242566108704,0.0,0.0,0.0,24.79635429382324,25.0,110.06566619873048,-0.0,62.5939826965332,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838818430900574,0.1355022490024566,0.1219327300786972,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166654467582703,0.1019322797656059,0.0718068853020668,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668851971626282,0.0827376320958137,0.3756038844585418,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7327880859375,297.1246643066406,286.4651794433594,1.0,0.1809005588293075,1.0,1.0,0.1090912744402885,1.0,-0.7988878488540649,0.7904016971588135,0.0084861600771546,0.577921986579895,0.0,0.0,0.0,24.75442123413086,25.0,130.70138549804688,-0.0,62.73998641967773,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.787050187587738,0.1369313299655914,0.1231892257928848,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.7175087928771973,0.1021682694554328,0.0719600543379783,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6671503782272339,0.0827197432518005,0.3754576444625854,286.5116577148437,287.8500061035156,286.68023681640625,283.7854309082031,286.94708251953125,297.1260681152344,286.53668212890625,1.0,0.180975928902626,1.0,1.0,0.1342726796865463,1.0,-0.800398588180542,0.7771113514900208,0.0232872180640697,0.5646684765815735,0.0,0.0,0.0,24.71199607849121,25.0,184.2264404296875,-0.0,62.90456008911133,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.794175386428833,0.1401051431894302,0.1259258836507797,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.5601231455802917,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.7197752594947815,0.1028268635272979,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.5601231455802917,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.6682895421981812,0.0828329771757125,0.3756793737411499,286.7450561523437,287.95001220703125,286.75738525390625,283.8001708984375,287.4079895019531,297.1299743652344,286.7874450683594,1.0,0.1811719685792923,1.0,1.0,0.1846354901790619,1.0,-0.804419755935669,0.7521619200706482,0.0522578507661819,0.5396289825439453,0.0,0.0,0.0,24.592044830322266,25.0,327.3000183105469,-0.0,63.33970642089844,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.747802734375,0.794175386428833,0.1401051431894302,0.1259258836507797,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.5601231455802917,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.7197752594947815,0.1028268635272979,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.5601231455802917,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.6682895421981812,0.0828329771757125,0.3756793737411499,286.7450561523437,287.95001220703125,286.75738525390625,283.8001708984375,287.4079895019531,297.1299743652344,286.7874450683594,1.0,0.1811719685792923,1.0,1.0,0.1846354901790619,1.0,-0.804419755935669,0.7521619200706482,0.0522578507661819,0.5396289825439453,0.0,0.0,0.0,24.592044830322266,25.0,327.3000183105469,-0.0,63.33970642089844,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8028542995452881,0.1437576860189438,0.1290920525789261,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.5616642236709595,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.7232356071472168,0.1037878915667533,0.0729788541793823,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.5616642236709595,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.6707139015197754,0.0831972137093544,0.3769887685775757,287.0251159667969,288.04998779296875,286.8346862792969,283.814453125,287.8070983886719,297.1358947753906,287.0710144042969,1.0,0.1814623326063156,1.0,1.0,0.2349983006715774,1.0,-0.8105024695396423,0.7316261529922485,0.0788763016462326,0.5186123847961426,0.0,0.0,0.0,24.40035629272461,25.0,396.03216552734375,-0.0,63.99658203125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8028542995452881,0.1437576860189438,0.1290920525789261,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.5616642236709595,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.7232356071472168,0.1037878915667533,0.0729788541793823,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.5616642236709595,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.6707139015197754,0.0831972137093544,0.3769887685775757,287.0251159667969,288.04998779296875,286.8346862792969,283.814453125,287.8070983886719,297.1358947753906,287.0710144042969,1.0,0.1814623326063156,1.0,1.0,0.2349983006715774,1.0,-0.8105024695396423,0.7316261529922485,0.0788763016462326,0.5186123847961426,0.0,0.0,0.0,24.40035629272461,25.0,396.03216552734375,-0.0,63.99658203125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.8127337694168091,0.1479322910308838,0.1326976865530014,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470153808594,0.7277224659919739,0.1050243973731994,0.0737822353839874,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.6743255853652954,0.0837985202670097,0.3793448507785797,287.3506774902344,288.1499938964844,286.9121398925781,283.828369140625,288.2370300292969,297.14337158203125,287.4029541015625,1.0,0.1818728744983673,1.0,1.0,0.2760636806488037,1.0,-0.8185895681381226,0.7101956009864807,0.1083939447999,0.4963254630565643,0.0,0.0,0.0,24.153812408447266,25.0,461.1695556640625,-0.0,64.8936538696289,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.8127337694168091,0.1479322910308838,0.1326976865530014,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470153808594,0.7277224659919739,0.1050243973731994,0.0737822353839874,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.5636948347091675,0.050000000745058,0.0481476671993732,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.6743255853652954,0.0837985202670097,0.3793448507785797,287.3506774902344,288.1499938964844,286.9121398925781,283.828369140625,288.2370300292969,297.14337158203125,287.4029541015625,1.0,0.1818728744983673,1.0,1.0,0.2760636806488037,1.0,-0.8185895681381226,0.7101956009864807,0.1083939447999,0.4963254630565643,0.0,0.0,0.0,24.153812408447266,25.0,461.1695556640625,-0.0,64.8936538696289,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.8234663009643555,0.152628406882286,0.1367816776037216,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.5662209987640381,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71942138671875,0.7332839965820312,0.1065522283315658,0.0747845694422721,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.5662209987640381,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.6791895031929016,0.0846542194485664,0.3828094601631164,287.7236022949219,288.25,286.9896850585937,283.8419494628906,288.73468017578125,297.1587219238281,287.7835998535156,1.0,0.1824288368225097,1.0,1.0,0.3171290755271911,1.0,-0.8288131356239319,0.6838419437408447,0.1449711471796035,0.4687058627605438,0.0,0.0,0.0,23.856725692749023,25.0,531.662109375,-0.0,66.06497955322266,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.8234663009643555,0.152628406882286,0.1367816776037216,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.5662209987640381,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71942138671875,0.7332839965820312,0.1065522283315658,0.0747845694422721,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.5662209987640381,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.6791895031929016,0.0846542194485664,0.3828094601631164,287.7236022949219,288.25,286.9896850585937,283.8419494628906,288.73468017578125,297.1587219238281,287.7835998535156,1.0,0.1824288368225097,1.0,1.0,0.3171290755271911,1.0,-0.8288131356239319,0.6838419437408447,0.1449711471796035,0.4687058627605438,0.0,0.0,0.0,23.856725692749023,25.0,531.662109375,-0.0,66.06497955322266,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93780517578125,0.8292455673217773,0.1551703214645385,0.1389937549829483,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.5676788091659546,0.050000000745058,0.0481226220726966,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277648925781,0.7365099191665649,0.1074358522891998,0.0753656476736068,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.5676788091659546,0.050000000745058,0.0481226220726966,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.6821263432502747,0.0851863920688629,0.3849900662899017,287.9322204589844,288.25,287.02850341796875,283.8486633300781,289.00848388671875,297.170166015625,287.9963073730469,1.0,0.182768628001213,1.0,1.0,0.3376617729663849,1.0,-0.8347604274749756,0.6688957810401917,0.1658646017313003,0.4529565870761871,0.0,0.0,0.0,23.68990707397461,25.0,570.7409057617188,-0.0,66.76383972167969,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.8354366421699524,0.1578477621078491,0.1413249373435974,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.5693165063858032,0.050000000745058,0.0481125898659229,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.147216796875,0.7401135563850403,0.1084055826067924,0.0760048031806945,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.5693165063858032,0.050000000745058,0.0481125898659229,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385192871094,0.685470461845398,0.0857931971549987,0.3874935209751129,288.1517028808594,288.3500061035156,287.0673522949219,283.85528564453125,289.1643371582031,297.1824645996094,288.213623046875,1.0,0.1831548511981964,1.0,1.0,0.3449110984802246,1.0,-0.8413054347038269,0.6657178997993469,0.1755875647068023,0.4487939178943634,0.0,0.0,0.0,23.506820678710938,25.0,577.6102294921875,-0.0,67.54668426513672,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.8488680124282837,0.1634541749954223,0.1462702006101608,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.5729273557662964,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.7482179403305054,0.110516533255577,0.0774282217025756,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.5729273557662964,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218811035156,0.6930810213088989,0.0871706157922744,0.393348217010498,288.5325927734375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834350585937,1.0,0.1840724796056747,1.0,1.0,0.3594096899032593,1.0,-0.8559232950210571,0.6614316701889038,0.1944915950298309,0.4421923756599426,0.0,0.0,0.0,23.118797302246094,25.0,520.8651123046875,-0.0,69.35620880126953,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.8488680124282837,0.1634541749954223,0.1462702006101608,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.5729273557662964,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.7482179403305054,0.110516533255577,0.0774282217025756,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.5729273557662964,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218811035156,0.6930810213088989,0.0871706157922744,0.393348217010498,288.5325927734375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178161621094,297.20831298828125,288.5834350585937,1.0,0.1840724796056747,1.0,1.0,0.3594096899032593,1.0,-0.8559232950210571,0.6614316701889038,0.1944915950298309,0.4421923756599426,0.0,0.0,0.0,23.118797302246094,25.0,520.8651123046875,-0.0,69.35620880126953,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794860839844,0.8631187081336975,0.169246032834053,0.1514058709144592,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412475585937,0.576647162437439,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.7569522261619568,0.112749271094799,0.0789524987339973,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412475585937,0.576647162437439,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.7012445330619812,0.0886808633804321,0.3998867571353912,288.8746337890625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212646484375,1.0,0.1851730495691299,1.0,1.0,0.3739083111286163,1.0,-0.8717118501663208,0.6570457220077515,0.2146660983562469,0.4352245628833771,0.0,0.0,0.0,22.745983123779297,25.0,475.6417846679688,-0.0,71.42749786376953,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794860839844,0.8631187081336975,0.169246032834053,0.1514058709144592,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412475585937,0.576647162437439,0.050000000745058,0.0480694025754928,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87139892578125,0.7569522261619568,0.112749271094799,0.0789524987339973,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412475585937,0.576647162437439,0.050000000745058,0.0480694025754928,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.7012445330619812,0.0886808633804321,0.3998867571353912,288.8746337890625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212646484375,1.0,0.1851730495691299,1.0,1.0,0.3739083111286163,1.0,-0.8717118501663208,0.6570457220077515,0.2146660983562469,0.4352245628833771,0.0,0.0,0.0,22.745983123779297,25.0,475.6417846679688,-0.0,71.42749786376953,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780410289764404,0.1751545369625091,0.156679019331932,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804322361946106,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661776542663574,0.1150459870696067,0.0805386006832122,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804322361946106,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7097066044807434,0.0902698785066604,0.4068708121776581,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.2599792480469,289.17156982421875,1.0,0.1864450871944427,1.0,1.0,0.3610915541648865,1.0,-0.888275146484375,0.6819833517074585,0.2062917947769165,0.457271933555603,0.0,0.0,0.0,22.39600372314453,25.0,335.2440490722656,-0.0,73.73297882080078,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780410289764404,0.1751545369625091,0.156679019331932,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804322361946106,0.050000000745058,0.0480481199920177,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.7661776542663574,0.1150459870696067,0.0805386006832122,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804322361946106,0.050000000745058,0.0480481199920177,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7097066044807434,0.0902698785066604,0.4068708121776581,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.6216125488281,297.2599792480469,289.17156982421875,1.0,0.1864450871944427,1.0,1.0,0.3610915541648865,1.0,-0.888275146484375,0.6819833517074585,0.2062917947769165,0.457271933555603,0.0,0.0,0.0,22.39600372314453,25.0,335.2440490722656,-0.0,73.73297882080078,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921941518783569,0.1808342039585113,0.1618253737688064,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836836099624634,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747751474380493,0.1171897649765014,0.0820594429969787,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836836099624634,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170500755310059,0.0917669683694839,0.4136619567871094,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977905273437,1.0,0.1878482848405838,1.0,1.0,0.3482747673988342,1.0,-0.9043854475021362,0.707748293876648,0.1966371536254882,0.4802421033382416,0.0,0.0,0.0,22.132896423339844,25.0,192.35177612304688,-0.0,76.15616607666016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
