time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921941518783569,0.1808342039585113,0.1618253737688064,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836836099624634,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747751474380493,0.1171897649765014,0.0820594429969787,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836836099624634,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170500755310059,0.0917669683694839,0.4136619567871094,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.539306640625,297.2826232910156,289.2977905273437,1.0,0.1878482848405838,1.0,1.0,0.3482747673988342,1.0,-0.9043854475021362,0.707748293876648,0.1966371536254882,0.4802421033382416,0.0,0.0,0.0,22.132896423339844,25.0,192.35177612304688,-0.0,76.15616607666016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.8986499309539795,0.1835608631372451,0.1642986238002777,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849873423576355,0.050000000745058,0.0480233244597911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785642743110657,0.1181762665510177,0.0827641040086746,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849873423576355,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201125621795654,0.0924523174762725,0.4168064892292022,289.3260192871094,288.75,287.4172668457031,283.9142761230469,289.49969482421875,297.2926025390625,289.3349609375,1.0,0.1885803639888763,1.0,1.0,0.3418663740158081,1.0,-0.911957025527954,0.7203143835067749,0.1916426718235016,0.4915212094783783,0.0,0.0,0.0,22.0448055267334,25.0,137.7539520263672,-0.0,77.37316131591797,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9047180414199828,0.1862157732248306,0.1667078286409378,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.782010555267334,0.1191045120358467,0.0834292694926261,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.7228261828422546,0.0930908247828483,0.4197537899017334,289.3509826660156,288.8500061035156,287.4561462402344,283.9209289550781,289.4073791503906,297.30181884765625,289.3536071777344,1.0,0.1893244683742523,1.0,1.0,0.3297364115715027,1.0,-0.9191703200340272,0.7383794188499451,0.1807909160852432,0.5083560943603516,0.0,0.0,0.0,21.98247718811035,25.0,77.6807861328125,-0.0,78.58382415771484,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.324462890625,0.9161065816879272,0.1912325620651245,0.1712938994169235,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258972167969,0.7876275181770325,0.1207396239042282,0.0846205428242683,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270913124084473,0.0941860228776931,0.4249226748943329,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.21221923828125,297.31756591796875,289.3173522949219,1.0,0.1908206045627594,1.0,1.0,0.3054764866828918,1.0,-0.9322896003723145,0.7735942006111145,0.1586954444646835,0.5414128303527832,0.0,0.0,0.0,21.94279670715332,25.0,-39.319461822509766,-0.0,80.9424057006836,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.324462890625,0.9161065816879272,0.1912325620651245,0.1712938994169235,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258972167969,0.7876275181770325,0.1207396239042282,0.0846205428242683,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270913124084473,0.0941860228776931,0.4249226748943329,289.3254089355469,288.95001220703125,287.5338439941406,283.93438720703125,289.21221923828125,297.31756591796875,289.3173522949219,1.0,0.1908206045627594,1.0,1.0,0.3054764866828918,1.0,-0.9322896003723145,0.7735942006111145,0.1586954444646835,0.5414128303527832,0.0,0.0,0.0,21.94279670715332,25.0,-39.319461822509766,-0.0,80.9424057006836,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9255492091178894,0.1958405673503875,0.1755128055810928,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880851149559021,0.050000000745058,0.0480068586766719,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.7913180589675903,0.1220587193965911,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880851149559021,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296822667121887,0.0950097814202308,0.4289169907569885,289.2450561523437,289.04998779296875,287.6114501953125,283.9481811523437,289.03936767578125,297.32989501953125,289.2323608398437,1.0,0.1922792941331863,1.0,1.0,0.2812165915966034,1.0,-0.9433112144470216,0.8057941794395447,0.1375170201063156,0.571949303150177,0.0,0.0,0.0,22.01773834228516,25.0,-111.52059936523438,-0.0,83.14068603515625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9255492091178894,0.1958405673503875,0.1755128055810928,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880851149559021,0.050000000745058,0.0480068586766719,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2458801269531,0.7913180589675903,0.1220587193965911,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880851149559021,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296822667121887,0.0950097814202308,0.4289169907569885,289.2450561523437,289.04998779296875,287.6114501953125,283.9481811523437,289.03936767578125,297.32989501953125,289.2323608398437,1.0,0.1922792941331863,1.0,1.0,0.2812165915966034,1.0,-0.9433112144470216,0.8057941794395447,0.1375170201063156,0.571949303150177,0.0,0.0,0.0,22.01773834228516,25.0,-111.52059936523438,-0.0,83.14068603515625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.93300461769104,0.2001528590917587,0.1794347614049911,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.587751567363739,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.793390691280365,0.1231229230761528,0.0863786861300468,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.587751567363739,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.7308533191680908,0.0955954492092132,0.4318001270294189,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,288.9961853027344,297.3400573730469,289.1494140625,1.0,0.1936579495668411,1.0,1.0,0.2700129449367523,1.0,-0.952424168586731,0.8237364292144775,0.1286877691745758,0.5887256264686584,0.0,0.0,0.0,22.178607940673828,25.0,-109.86115264892578,-0.0,85.14606475830078,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15679931640625,0.93300461769104,0.2001528590917587,0.1794347614049911,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.587751567363739,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.793390691280365,0.1231229230761528,0.0863786861300468,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.587751567363739,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.7308533191680908,0.0955954492092132,0.4318001270294189,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,288.9961853027344,297.3400573730469,289.1494140625,1.0,0.1936579495668411,1.0,1.0,0.2700129449367523,1.0,-0.952424168586731,0.8237364292144775,0.1286877691745758,0.5887256264686584,0.0,0.0,0.0,22.178607940673828,25.0,-109.86115264892578,-0.0,85.14606475830078,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.939601480960846,0.204386293888092,0.183242529630661,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871398448944092,0.050000000745058,0.0480116792023181,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.7947755455970764,0.1240680515766143,0.0870568603277206,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871398448944092,0.050000000745058,0.0480116792023181,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.7313531041145325,0.0960410609841346,0.4339465796947479,289.0979919433594,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.0911560058594,1.0,0.1949435025453567,1.0,1.0,0.2588092982769012,1.0,-0.9603923559188844,0.840043842792511,0.1203485131263732,0.604108989238739,0.0,0.0,0.0,22.364171981811523,25.0,-88.47867584228516,-0.0,86.99970245361328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970458984375,0.939601480960846,0.204386293888092,0.183242529630661,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871398448944092,0.050000000745058,0.0480116792023181,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0984802246094,0.7947755455970764,0.1240680515766143,0.0870568603277206,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871398448944092,0.050000000745058,0.0480116792023181,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995483398437,0.7313531041145325,0.0960410609841346,0.4339465796947479,289.0979919433594,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.35009765625,289.0911560058594,1.0,0.1949435025453567,1.0,1.0,0.2588092982769012,1.0,-0.9603923559188844,0.840043842792511,0.1203485131263732,0.604108989238739,0.0,0.0,0.0,22.364171981811523,25.0,-88.47867584228516,-0.0,86.99970245361328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715026855469,0.9428001642227172,0.2064955234527588,0.1851366758346557,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868342518806458,0.050000000745058,0.0480132550001144,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727844238281,0.7954031825065613,0.1245177015662193,0.0873767435550689,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868342518806458,0.050000000745058,0.0480132550001144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7315138578414917,0.0962307155132293,0.434850662946701,289.0723571777344,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.06622314453125,1.0,0.1955532282590866,1.0,1.0,0.2532075047492981,1.0,-0.9641387462615968,0.8478739857673645,0.1162647455930709,0.6115150451660156,0.0,0.0,0.0,22.45443725585937,25.0,-78.80164337158203,-0.0,87.88525390625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516052246094,0.945932149887085,0.2086056321859359,0.187028706073761,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865269303321838,0.050000000745058,0.0480148456990718,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7960007190704346,0.1249586641788482,0.087688609957695,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865269303321838,0.050000000745058,0.0480148456990718,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7316300868988037,0.0964049771428108,0.4356735348701477,289.0520935058594,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.04962158203125,1.0,0.1961417943239212,1.0,1.0,0.2558791637420654,1.0,-0.9677755236625672,0.8490812182426453,0.1186943054199218,0.6123399138450623,0.0,0.0,0.0,22.54248237609864,25.0,-53.766357421875,-0.0,88.74751281738281,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524885416030884,0.2129520177841186,0.1908814013004303,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861442685127258,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975066900253296,0.125886857509613,0.0883238837122917,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861442685127258,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320636510848999,0.0967638194561004,0.4372594356536865,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.197267398238182,1.0,1.0,0.2612225115299225,1.0,-0.9750701785087584,0.8504735231399536,0.1245966926217079,0.6128986477851868,0.0,0.0,0.0,22.68741607666016,25.0,17.175127029418945,-0.0,90.4403839111328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524885416030884,0.2129520177841186,0.1908814013004303,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861442685127258,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975066900253296,0.125886857509613,0.0883238837122917,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861442685127258,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320636510848999,0.0967638194561004,0.4372594356536865,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.197267398238182,1.0,1.0,0.2612225115299225,1.0,-0.9750701785087584,0.8504735231399536,0.1245966926217079,0.6128986477851868,0.0,0.0,0.0,22.68741607666016,25.0,17.175127029418945,-0.0,90.4403839111328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599109888076782,0.21753890812397,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998988628387451,0.1269378513097763,0.0890342220664024,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331717014312744,0.0971939414739608,0.4390926361083984,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.3869934082031,289.1241760253906,1.0,0.1983545571565628,1.0,1.0,0.2665658891201019,1.0,-0.9829888343811036,0.8521776795387268,0.1308111697435379,0.6135011315345764,0.0,0.0,0.0,22.76580047607422,25.0,68.00232696533203,-0.0,92.17021942138672,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599109888076782,0.21753890812397,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998988628387451,0.1269378513097763,0.0890342220664024,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331717014312744,0.0971939414739608,0.4390926361083984,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416687011719,297.3869934082031,289.1241760253906,1.0,0.1983545571565628,1.0,1.0,0.2665658891201019,1.0,-0.9829888343811036,0.8521776795387268,0.1308111697435379,0.6135011315345764,0.0,0.0,0.0,22.76580047607422,25.0,68.00232696533203,-0.0,92.17021942138672,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679813981056212,0.2223730236291885,0.1992031335830688,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706869125366,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031784892082214,0.128129705786705,0.0898358225822448,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706869125366,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349913120269775,0.0977216213941574,0.4413148760795593,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.40362548828125,289.221923828125,1.0,0.1994332820177078,1.0,1.0,0.28227299451828,1.0,-0.9917291402816772,0.8446847796440125,0.1470444053411483,0.6046117544174194,0.0,0.0,0.0,22.78324317932129,25.0,135.09085083007812,-0.0,93.98433685302734,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679813981056212,0.2223730236291885,0.1992031335830688,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706869125366,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031784892082214,0.128129705786705,0.0898358225822448,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706869125366,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349913120269775,0.0977216213941574,0.4413148760795593,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467468261719,297.40362548828125,289.221923828125,1.0,0.1994332820177078,1.0,1.0,0.28227299451828,1.0,-0.9917291402816772,0.8446847796440125,0.1470444053411483,0.6046117544174194,0.0,0.0,0.0,22.78324317932129,25.0,135.09085083007812,-0.0,93.98433685302734,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768322706222534,0.227564737200737,0.2037630677223205,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076337575912476,0.1295271515846252,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378035187721252,0.0984021052718162,0.4441453218460083,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005393505096435,1.0,1.0,0.2979800999164581,1.0,-1.0017004013061523,0.8365594744682312,0.1651409119367599,0.59462571144104,0.0,0.0,0.0,22.7265682220459,25.0,195.6023406982422,-0.0,95.95575714111328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768322706222534,0.227564737200737,0.2037630677223205,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076337575912476,0.1295271515846252,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378035187721252,0.0984021052718162,0.4441453218460083,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005393505096435,1.0,1.0,0.2979800999164581,1.0,-1.0017004013061523,0.8365594744682312,0.1651409119367599,0.59462571144104,0.0,0.0,0.0,22.7265682220459,25.0,195.6023406982422,-0.0,95.95575714111328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43505859375,0.9814940094947816,0.2302987873554229,0.2061665058135986,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892181396484375,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.8102884888648987,0.1303090751171112,0.0912902206182479,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892181396484375,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.7396323084831238,0.0988073348999023,0.4458402097225189,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7821960449219,297.4342956542969,289.4530944824219,1.0,0.2011142522096634,1.0,1.0,0.3058336675167084,1.0,-1.007234811782837,0.8324382305145264,0.1747965961694717,0.5893723964691162,0.0,0.0,0.0,22.670255661010746,25.0,219.60934448242188,-0.0,97.0213623046875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862420558929444,0.2331211864948272,0.2086495459079742,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903098583221436,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.8132011890411377,0.1311453729867935,0.0918506383895874,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903098583221436,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7417464256286621,0.0992563739418983,0.4477275311946869,289.52105712890625,289.8500061035156,288.2267150878906,284.0802917480469,289.8855285644531,297.4459228515625,289.5431213378906,1.0,0.2017090618610382,1.0,1.0,0.3122270405292511,1.0,-1.0131391286849976,0.8298168182373047,0.183322325348854,0.5854748487472534,0.0,0.0,0.0,22.59712219238281,25.0,236.5741271972656,-0.0,98.14707946777344,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.995688259601593,0.2389947474002838,0.2138305008411407,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929051041603088,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196722865104675,0.1329621970653534,0.0930759087204933,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929051041603088,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467496991157532,0.1002748012542724,0.452053040266037,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029696553945541,1.0,1.0,0.3250137567520141,1.0,-1.025978922843933,0.8248859643936157,0.201092928647995,0.5776017308235168,0.0,0.0,0.0,22.41276931762696,25.0,256.43365478515625,-0.0,100.58863830566406,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.995688259601593,0.2389947474002838,0.2138305008411407,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929051041603088,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.8196722865104675,0.1329621970653534,0.0930759087204933,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929051041603088,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467496991157532,0.1002748012542724,0.452053040266037,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029696553945541,1.0,1.0,0.3250137567520141,1.0,-1.025978922843933,0.8248859643936157,0.201092928647995,0.5776017308235168,0.0,0.0,0.0,22.41276931762696,25.0,256.43365478515625,-0.0,100.58863830566406,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928027391433716,0.2456139922142028,0.2126549929380417,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218640685081482,0.1349440664052963,0.0944366157054901,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.747983455657959,0.1014353781938552,0.4571320712566376,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.922607421875,1.0,0.2041387110948562,1.0,1.0,0.3378005027770996,1.0,-1.0323264598846436,0.8142567873001099,0.2180696278810501,0.5656471848487854,0.0,0.0,0.0,22.655611038208008,25.0,269.1282958984375,-0.0,102.39386749267578,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928027391433716,0.2456139922142028,0.2126549929380417,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218640685081482,0.1349440664052963,0.0944366157054901,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.747983455657959,0.1014353781938552,0.4571320712566376,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.922607421875,1.0,0.2041387110948562,1.0,1.0,0.3378005027770996,1.0,-1.0323264598846436,0.8142567873001099,0.2180696278810501,0.5656471848487854,0.0,0.0,0.0,22.655611038208008,25.0,269.1282958984375,-0.0,102.39386749267578,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917552471160888,0.2533591985702514,0.2118616849184036,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915057063102722,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257184624671936,0.1370707005262375,0.0958987325429916,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915057063102722,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508740425109863,0.1027414500713348,0.4628350734710693,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052279710769653,1.0,1.0,0.3432334959506988,1.0,-1.0398597717285156,0.8128176331520081,0.2270421683788299,0.5623189806938171,0.0,0.0,0.0,22.751310348510746,25.0,250.30764770507807,-0.0,104.24056243896484,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917552471160888,0.2533591985702514,0.2118616849184036,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915057063102722,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257184624671936,0.1370707005262375,0.0958987325429916,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915057063102722,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508740425109863,0.1027414500713348,0.4628350734710693,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052279710769653,1.0,1.0,0.3432334959506988,1.0,-1.0398597717285156,0.8128176331520081,0.2270421683788299,0.5623189806938171,0.0,0.0,0.0,22.751310348510746,25.0,250.30764770507807,-0.0,104.24056243896484,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915090799331664,0.2614306211471557,0.2111337929964065,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920577049255371,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304169774055481,0.1392730921506881,0.0974234864115715,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920577049255371,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7546989917755127,0.1041404977440834,0.4690087139606476,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.206312894821167,1.0,1.0,0.3486664593219757,1.0,-1.0483314990997314,0.8121993541717529,0.2361321747303009,0.5594240427017212,0.0,0.0,0.0,22.7760066986084,28.0,228.1853485107422,-0.0,106.17263793945312,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915090799331664,0.2614306211471557,0.2111337929964065,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920577049255371,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304169774055481,0.1392730921506881,0.0974234864115715,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920577049255371,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7546989917755127,0.1041404977440834,0.4690087139606476,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.206312894821167,1.0,1.0,0.3486664593219757,1.0,-1.0483314990997314,0.8121993541717529,0.2361321747303009,0.5594240427017212,0.0,0.0,0.0,22.7760066986084,28.0,228.1853485107422,-0.0,106.17263793945312,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917888045310974,0.265524297952652,0.2119615375995636,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914296507835388,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.831748366355896,0.1403957456350326,0.0982045084238052,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914296507835388,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556896805763245,0.1048678606748581,0.4722422063350677,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3412170410156,1.0,0.2073545455932617,1.0,1.0,0.3513829708099365,1.0,-1.0541493892669678,0.8129788041114807,0.2411705553531646,0.5585846900939941,0.0,0.0,0.0,22.921707153320312,28.0,219.93150329589844,-0.0,107.75418090820312,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.992359220981598,0.269544243812561,0.2136988043785095,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901085734367371,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322910666465759,0.1415308564901352,0.0989978015422821,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901085734367371,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559642791748047,0.1056190505623817,0.4755908250808716,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086859941482544,1.0,1.0,0.3497637808322906,1.0,-1.0612210035324097,0.8198356032371521,0.2413854151964187,0.5634603500366211,0.0,0.0,0.0,23.173099517822266,31.0,200.0894012451172,-0.0,109.83438873291016,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899700164795,0.2193991839885711,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313623666763306,0.1437816172838211,0.1005931794643402,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546993494033813,0.1071357056498527,0.4824996888637543,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121429592370987,1.0,1.0,0.3465254306793213,1.0,-1.0783230066299438,0.8364556431770325,0.2418673485517501,0.5753439664840698,0.0,0.0,0.0,23.94690322875977,34.0,146.7693634033203,-0.0,115.26956939697266,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
