time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899700164795,0.2193991839885711,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313623666763306,0.1437816172838211,0.1005931794643402,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546993494033813,0.1071357056498527,0.4824996888637543,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121429592370987,1.0,1.0,0.3465254306793213,1.0,-1.0783230066299438,0.8364556431770325,0.2418673485517501,0.5753439664840698,0.0,0.0,0.0,23.94690322875977,34.0,146.7693634033203,-0.0,115.26956939697266,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842128574848175,0.227714866399765,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792792439460754,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279107213020325,0.1459624320268631,0.1021546423435211,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792792439460754,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511191368103027,0.1086073592305183,0.4893343448638916,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165110409259796,1.0,1.0,0.3432870507240295,1.0,-1.0984641313552856,0.8553426265716553,0.2431215196847915,0.5888189673423767,0.0,0.0,0.0,25.07491874694824,37.0,109.80001831054688,-0.0,122.2712631225586,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842128574848175,0.227714866399765,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792792439460754,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279107213020325,0.1459624320268631,0.1021546423435211,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792792439460754,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511191368103027,0.1086073592305183,0.4893343448638916,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165110409259796,1.0,1.0,0.3432870507240295,1.0,-1.0984641313552856,0.8553426265716553,0.2431215196847915,0.5888189673423767,0.0,0.0,0.0,25.07491874694824,37.0,109.80001831054688,-0.0,122.2712631225586,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910118997097015,0.2375604510307312,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231620192527771,0.148420825600624,0.1038190796971321,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464938759803772,0.1103701293468475,0.4968863725662231,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216445356607437,1.0,1.0,0.3404479026794433,1.0,-1.1214501857757568,0.8758279085159302,0.2456222474575042,0.6034749746322632,0.0,0.0,0.0,26.498470306396484,25.0,87.49394989013672,-0.0,130.80178833007812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910118997097015,0.2375604510307312,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231620192527771,0.148420825600624,0.1038190796971321,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714588165283203,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464938759803772,0.1103701293468475,0.4968863725662231,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216445356607437,1.0,1.0,0.3404479026794433,1.0,-1.1214501857757568,0.8758279085159302,0.2456222474575042,0.6034749746322632,0.0,0.0,0.0,26.498470306396484,25.0,87.49394989013672,-0.0,130.80178833007812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990642488002777,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330867886543274,0.1513445675373077,0.1057678833603859,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559202313423157,0.1126595363020896,0.5064670443534851,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.697265625,1.0,0.2210904955863952,1.0,1.0,0.3376087546348572,1.0,-1.1284637451171875,0.8847185969352722,0.24374520778656,0.6105620265007019,0.0,0.0,0.0,25.92169570922852,28.0,72.28092193603516,-0.0,131.52635192871094,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990642488002777,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330867886543274,0.1513445675373077,0.1057678833603859,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559202313423157,0.1126595363020896,0.5064670443534851,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.697265625,1.0,0.2210904955863952,1.0,1.0,0.3376087546348572,1.0,-1.1284637451171875,0.8847185969352722,0.24374520778656,0.6105620265007019,0.0,0.0,0.0,25.92169570922852,28.0,72.28092193603516,-0.0,131.52635192871094,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.99647057056427,0.3039770126342773,0.2291264533996582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689286231995,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382843732833862,0.1529412418603897,0.1068420931696891,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689286231995,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610950469970703,0.1139891669154167,0.5120853185653687,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6378173828125,290.7197265625,1.0,0.221518263220787,1.0,1.0,0.3361891806125641,1.0,-1.1331100463867188,0.8900097012519836,0.2431003749370575,0.6146212220191956,0.0,0.0,0.0,25.66303825378418,28.0,66.9060287475586,-0.0,132.24795532226562,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961344599723816,0.3090607523918152,0.2275822013616562,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425129055976868,0.154612511396408,0.107977382838726,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7654950618743896,0.1154311746358871,0.5182675123214722,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413330078125,1.0,0.222303420305252,1.0,1.0,0.3340942561626434,1.0,-1.140022039413452,0.8977912068367004,0.2422308176755905,0.6207495331764221,0.0,0.0,0.0,25.581024169921875,31.0,62.16007995605469,-0.0,133.91600036621094,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194377720355987,0.2266232222318649,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493906855583191,0.1581418663263321,0.1103945225477218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731258273124695,0.1185985580086708,0.5320360660552979,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248958051204681,1.0,1.0,0.3299043774604797,1.0,-1.158286213874817,0.9167455434799194,0.2415407299995422,0.6355820894241333,0.0,0.0,0.0,25.7189884185791,34.0,53.64521026611328,-0.0,139.10202026367188,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194377720355987,0.2266232222318649,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493906855583191,0.1581418663263321,0.1103945225477218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731258273124695,0.1185985580086708,0.5320360660552979,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248958051204681,1.0,1.0,0.3299043774604797,1.0,-1.158286213874817,0.9167455434799194,0.2415407299995422,0.6355820894241333,0.0,0.0,0.0,25.7189884185791,34.0,53.64521026611328,-0.0,139.10202026367188,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298662900924682,0.2282954156398773,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513085365295,0.1618836671113968,0.1129749342799186,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790585160255432,0.1220777705311775,0.5473406314849854,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287032902240753,1.0,1.0,0.325714498758316,1.0,-1.1817758083343506,0.9395976662635804,0.2421781420707702,0.6533722877502441,0.0,0.0,0.0,26.226072311401367,37.0,49.831520080566406,-0.0,146.6405792236328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298662900924682,0.2282954156398773,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513085365295,0.1618836671113968,0.1129749342799186,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790585160255432,0.1220777705311775,0.5473406314849854,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287032902240753,1.0,1.0,0.325714498758316,1.0,-1.1817758083343506,0.9395976662635804,0.2421781420707702,0.6533722877502441,0.0,0.0,0.0,26.226072311401367,37.0,49.831520080566406,-0.0,146.6405792236328,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401714265346527,0.2322451621294021,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569106459617615,0.1657780706882476,0.1156867519021034,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832956314086914,0.1257909834384918,0.5638577342033386,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335618883371353,1.0,1.0,0.3068982362747192,1.0,-1.2096375226974487,0.984909176826477,0.2247283160686493,0.6927236914634705,0.0,0.0,0.0,27.07023429870605,40.0,-7.098751544952393,-0.0,156.438720703125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401714265346527,0.2322451621294021,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569106459617615,0.1657780706882476,0.1156867519021034,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832956314086914,0.1257909834384918,0.5638577342033386,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335618883371353,1.0,1.0,0.3068982362747192,1.0,-1.2096375226974487,0.984909176826477,0.2247283160686493,0.6927236914634705,0.0,0.0,0.0,27.07023429870605,40.0,-7.098751544952393,-0.0,156.438720703125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.3500488400459289,0.2383552938699722,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573952913284302,0.1696560233831405,0.1184217855334281,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855076193809509,0.1295876801013946,0.580961287021637,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393063306808471,1.0,1.0,0.2880820035934448,1.0,-1.2408514022827148,1.0332436561584473,0.2076078057289123,0.7344657182693481,0.0,0.0,0.0,28.25227928161621,43.0,-56.5039176940918,-0.0,168.3916015625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.3500488400459289,0.2383552938699722,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573952913284302,0.1696560233831405,0.1184217855334281,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012277305126,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855076193809509,0.1295876801013946,0.580961287021637,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393063306808471,1.0,1.0,0.2880820035934448,1.0,-1.2408514022827148,1.0332436561584473,0.2076078057289123,0.7344657182693481,0.0,0.0,0.0,28.25227928161621,43.0,-56.5039176940918,-0.0,168.3916015625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578822135924,0.3548103272914886,0.24212047457695,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568059206008911,0.1715757697820663,0.1197793632745742,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858457565307617,0.1314966082572937,0.5895975828170776,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.72540283203125,290.7294616699219,1.0,0.2424601912498474,1.0,1.0,0.2786738872528076,1.0,-1.2574105262756348,1.05805766582489,0.1993529349565506,0.7558071613311768,0.0,0.0,0.0,28.96845817565918,43.0,-71.72389221191406,-0.0,175.14161682128906,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9990000128746032,0.3594560623168945,0.2462600171566009,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839240074158,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557470440864563,0.1734821647405624,0.1211301013827323,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839240074158,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857356071472168,0.1334061026573181,0.5982619524002075,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.724609375,290.68994140625,1.0,0.2457762509584427,1.0,1.0,0.2633982598781585,1.0,-1.2744511365890503,1.0899205207824707,0.1845306158065796,0.7840856909751892,0.0,0.0,0.0,29.764461517333984,46.0,-97.34894561767578,-0.0,182.387924194336,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682876527309418,0.2555472254753113,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522493243217468,0.1771850883960724,0.1237794756889343,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841579914093018,0.1371684670448303,0.6154728531837463,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528159022331238,1.0,1.0,0.2328470349311828,1.0,-1.3095594644546509,1.153629183769226,0.1559302359819412,0.840445876121521,0.0,0.0,0.0,31.597949981689453,49.0,-146.9259796142578,-0.0,198.29684448242188,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682876527309418,0.2555472254753113,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522493243217468,0.1771850883960724,0.1237794756889343,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566938519477844,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841579914093018,0.1371684670448303,0.6154728531837463,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528159022331238,1.0,1.0,0.2328470349311828,1.0,-1.3095594644546509,1.153629183769226,0.1559302359819412,0.840445876121521,0.0,0.0,0.0,31.597949981689453,49.0,-146.9259796142578,-0.0,198.29684448242188,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765228986740112,0.2659064829349518,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471949696540833,0.1807225048542022,0.1263190060853958,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809957265853882,0.1408297270536422,0.6322916150093079,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602725923061371,1.0,1.0,0.2022957950830459,1.0,-1.3453792333602903,1.2151710987091064,0.1302081942558288,0.8945257663726807,0.0,0.0,0.0,33.740753173828125,52.0,-161.3809356689453,-0.0,215.94775390625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765228986740112,0.2659064829349518,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471949696540833,0.1807225048542022,0.1263190060853958,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480843186378479,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809957265853882,0.1408297270536422,0.6322916150093079,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602725923061371,1.0,1.0,0.2022957950830459,1.0,-1.3453792333602903,1.2151710987091064,0.1302081942558288,0.8945257663726807,0.0,0.0,0.0,33.740753173828125,52.0,-161.3809356689453,-0.0,215.94775390625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842652142047882,0.2770304381847381,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413886427879333,0.1841583251953125,0.1287838816642761,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769650220870972,0.1444171220064163,0.6487897634506226,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3293151855469,1.0,0.268020361661911,1.0,1.0,0.1633021980524063,1.0,-1.3816651105880735,1.28093683719635,0.1007282137870788,0.9527288675308228,0.0,0.0,0.0,36.13562774658203,55.0,-170.87261962890625,-0.0,235.2337188720703,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842652142047882,0.2770304381847381,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413886427879333,0.1841583251953125,0.1287838816642761,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391846299171448,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769650220870972,0.1444171220064163,0.6487897634506226,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3293151855469,1.0,0.268020361661911,1.0,1.0,0.1633021980524063,1.0,-1.3816651105880735,1.28093683719635,0.1007282137870788,0.9527288675308228,0.0,0.0,0.0,36.13562774658203,55.0,-170.87261962890625,-0.0,235.2337188720703,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914552628993988,0.2887094020843506,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304879546165466,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835379958152771,0.1874805688858032,0.131185308098793,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304879546165466,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725963592529297,0.1479153782129287,0.6649757027626038,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759639918804168,1.0,1.0,0.1243086159229278,1.0,-1.418182373046875,1.373124599456787,0.0450577214360237,1.0371994972229004,0.0,0.0,0.0,38.7318000793457,58.0,-236.5585327148437,-0.0,256.062255859375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914552628993988,0.2887094020843506,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304879546165466,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.835379958152771,0.1874805688858032,0.131185308098793,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304879546165466,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725963592529297,0.1479153782129287,0.6649757027626038,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759639918804168,1.0,1.0,0.1243086159229278,1.0,-1.418182373046875,1.373124599456787,0.0450577214360237,1.0371994972229004,0.0,0.0,0.0,38.7318000793457,58.0,-236.5585327148437,-0.0,256.062255859375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946976065635681,0.2948049306869507,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8322001099586487,0.1890271008014679,0.1323266476392746,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262162089347839,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.7701985239982605,0.1495759785175323,0.6727785468101501,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.051025390625,1.0,0.2799777090549469,1.0,1.0,0.104811817407608,1.0,-1.4363365173339844,1.416279435157776,0.0200571436434984,1.076528787612915,0.0,0.0,0.0,40.11012268066406,58.0,-266.1311340332031,-0.0,266.99237060546875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987047970294952,0.2767161428928375,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191134691238403,0.1337246894836425,0.1073052808642387,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510156273841858,0.1905637681484222,0.1333038806915283,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394238233566284,0.050000000745058,0.0483200252056121,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896834015846252,0.1512315571308136,0.6795933842658997,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6697082519531,289.9573059082031,1.0,0.285143494606018,1.0,1.0,0.0846394374966621,1.0,-1.4944510459899902,1.4876872301101685,0.0067637939937412,1.1353904008865356,0.0,0.0,0.0,38.082794189453125,78.0,-253.4567108154297,-0.0,287.1920471191406,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407341331243515,0.3024084270000458,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363137006759644,0.1323579102754593,0.1265552192926406,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831861138343811,0.1936274766921997,0.135562002658844,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211371183395386,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719590067863464,0.1543984413146972,0.6948266625404358,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0442946814000606,1.0,-1.569635987281799,1.5693364143371582,0.0002995168906636,1.2017323970794678,0.0,0.0,0.0,43.920509338378906,81.0,-140.87493896484375,-0.0,337.8822326660156,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407341331243515,0.3024084270000458,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363137006759644,0.1323579102754593,0.1265552192926406,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831861138343811,0.1936274766921997,0.135562002658844,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211371183395386,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719590067863464,0.1543984413146972,0.6948266625404358,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0442946814000606,1.0,-1.569635987281799,1.5693364143371582,0.0002995168906636,1.2017323970794678,0.0,0.0,0.0,43.920509338378906,81.0,-140.87493896484375,-0.0,337.8822326660156,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115818738937378,0.3325838446617126,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160147428512573,0.1334629654884338,0.1272423863410949,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119221925735474,0.1969887912273407,0.1380071640014648,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613179206848,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534028887748718,0.1575490832328796,0.7099553346633911,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168275058269501,1.0,1.0,0.0039499239064753,1.0,-1.6280640363693235,1.628059983253479,4.128779437451158e-06,1.2483742237091064,0.0,0.0,0.0,50.76056671142578,84.0,-39.81098556518555,-0.0,386.7796936035156,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115818738937378,0.3325838446617126,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160147428512573,0.1334629654884338,0.1272423863410949,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119221925735474,0.1969887912273407,0.1380071640014648,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613179206848,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534028887748718,0.1575490832328796,0.7099553346633911,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168275058269501,1.0,1.0,0.0039499239064753,1.0,-1.6280640363693235,1.628059983253479,4.128779437451158e-06,1.2483742237091064,0.0,0.0,0.0,50.76056671142578,84.0,-39.81098556518555,-0.0,386.7796936035156,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153497219085693,0.356853574514389,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363197863101959,0.1297775208950042,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979986071586609,0.2007240355014801,0.1406893581151962,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917411506175995,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418122291564941,0.1608757227659225,0.7255334854125977,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300489485263824,1.0,1.0,0.0023699544835835,1.0,-1.6824054718017578,1.6824023723602295,3.106222038695705e-06,1.2913516759872437,0.0,0.0,0.0,56.84332275390625,72.0,22.69724464416504,-0.0,434.3927001953125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
