time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153497219085693,0.356853574514389,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363197863101959,0.1297775208950042,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979986071586609,0.2007240355014801,0.1406893581151962,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917411506175995,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418122291564941,0.1608757227659225,0.7255334854125977,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300489485263824,1.0,1.0,0.0023699544835835,1.0,-1.6824054718017578,1.6824023723602295,3.106222038695705e-06,1.2913516759872437,0.0,0.0,0.0,56.84332275390625,72.0,22.69724464416504,-0.0,434.3927001953125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205953776836395,0.3637316524982452,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056602835655212,0.1402404606342315,0.1333168745040893,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982072830200195,0.2047957479953766,0.1435103118419647,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079430580139,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424643039703369,0.1644765883684158,0.741592526435852,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361803591251373,1.0,1.0,0.0007899848278611,1.0,-1.7176663875579834,1.7176637649536133,2.655794105521636e-06,1.3194016218185425,0.0,0.0,0.0,59.07086944580078,60.0,59.05076217651367,-0.0,461.7678833007813,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205953776836395,0.3637316524982452,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056602835655212,0.1402404606342315,0.1333168745040893,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982072830200195,0.2047957479953766,0.1435103118419647,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886079430580139,0.050000000745058,0.0489698685705661,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424643039703369,0.1644765883684158,0.741592526435852,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361803591251373,1.0,1.0,0.0007899848278611,1.0,-1.7176663875579834,1.7176637649536133,2.655794105521636e-06,1.3194016218185425,0.0,0.0,0.0,59.07086944580078,60.0,59.05076217651367,-0.0,461.7678833007813,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.424726128578186,0.3471885025501251,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201088070869446,0.1425282210111618,0.1352231353521347,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134196996688843,0.2069987058639526,0.144890695810318,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124323606491089,0.1338153928518295,0.0835958123207092,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561317086219788,0.1664581596851349,0.7494348287582397,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379208445549011,1.0,1.0,0.0,1.0,-1.752656102180481,1.7526535987854004,2.5000608729897067e-06,1.3459755182266235,0.0,0.0,0.0,56.32350158691406,60.0,69.70055389404297,-0.0,475.1550903320313,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.431839257478714,0.326099157333374,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377358675003052,0.1449930220842361,0.1373213529586792,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321611881256104,0.2093007564544677,0.1463514268398285,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175878286361694,0.1334907114505767,0.1256148219108581,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749514579772949,0.1685602664947509,0.7578856945037842,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394165635108948,1.0,1.0,0.0,1.0,-1.792289137840271,1.7922865152359009,2.5956107947422424e-06,1.378191351890564,0.0,0.0,0.0,53.033966064453125,63.0,80.18004608154297,-0.0,490.224853515625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.445454865694046,0.3240269124507904,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472667694091797,0.1502283215522766,0.1421434730291366,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395705819129944,0.2140417695045471,0.149601474404335,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217768430709839,0.1331054270267486,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832790613174438,0.172934889793396,0.7770892381668091,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441762328147888,1.0,1.0,0.0,1.0,-1.8243739604949951,1.824371337890625,2.6870661713473964e-06,1.4034463167190552,0.0,0.0,0.0,53.37236022949219,66.0,91.26836395263672,-0.0,512.1469116210938,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.445454865694046,0.3240269124507904,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472667694091797,0.1502283215522766,0.1421434730291366,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395705819129944,0.2140417695045471,0.149601474404335,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217768430709839,0.1331054270267486,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832790613174438,0.172934889793396,0.7770892381668091,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441762328147888,1.0,1.0,0.0,1.0,-1.8243739604949951,1.824371337890625,2.6870661713473964e-06,1.4034463167190552,0.0,0.0,0.0,53.37236022949219,66.0,91.26836395263672,-0.0,512.1469116210938,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576562941074371,0.3240824937820434,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559988498687744,0.1558874696493148,0.1473955065011978,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455919623374939,0.2190416753292083,0.1530414819717407,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242278456687927,0.1351139098405838,0.1285471320152282,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902765870094299,0.1775984764099121,0.7976650595664978,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499247133731842,1.0,1.0,0.0,1.0,-1.8612771034240725,1.8612743616104128,2.794525471472298e-06,1.432448148727417,0.0,0.0,0.0,54.25003433227539,69.0,97.15482330322266,-0.0,539.7530517578125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576562941074371,0.3240824937820434,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559988498687744,0.1558874696493148,0.1473955065011978,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455919623374939,0.2190416753292083,0.1530414819717407,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242278456687927,0.1351139098405838,0.1285471320152282,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902765870094299,0.1775984764099121,0.7976650595664978,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499247133731842,1.0,1.0,0.0,1.0,-1.8612771034240725,1.8612743616104128,2.794525471472298e-06,1.432448148727417,0.0,0.0,0.0,54.25003433227539,69.0,97.15482330322266,-0.0,539.7530517578125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695945680141449,0.3248891532421112,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647035121917725,0.1618885248899459,0.1529920101165771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512561917304993,0.2242673337459564,0.1566474884748459,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728740394115448,0.1385220885276794,0.1314828097820282,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969366312026978,0.1825192272663116,0.8194433450698853,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565684556961059,1.0,1.0,0.0,1.0,-1.9029700756073,1.902967095375061,2.918861582656973e-06,1.4651820659637451,0.0,0.0,0.0,55.409549713134766,72.0,100.43737030029295,-0.0,572.6673583984375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695945680141449,0.3248891532421112,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647035121917725,0.1618885248899459,0.1529920101165771,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512561917304993,0.2242673337459564,0.1566474884748459,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728740394115448,0.1385220885276794,0.1314828097820282,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969366312026978,0.1825192272663116,0.8194433450698853,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565684556961059,1.0,1.0,0.0,1.0,-1.9029700756073,1.902967095375061,2.918861582656973e-06,1.4651820659637451,0.0,0.0,0.0,55.409549713134766,72.0,100.43737030029295,-0.0,572.6673583984375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816083312034607,0.3264552652835846,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732036709785461,0.1681842356920242,0.1588816940784454,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564971685409546,0.2296983748674392,0.1604034155607223,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342161536216736,0.1428171545267105,0.1353640705347061,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031770586967468,0.1876807808876037,0.84234219789505,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639763593673706,1.0,1.0,0.0,1.0,-1.9485894441604608,1.948586344718933,3.058422635149327e-06,1.5009570121765137,0.0,0.0,0.0,56.84097290039063,75.0,102.2525863647461,-0.0,610.7130737304688,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816083312034607,0.3264552652835846,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732036709785461,0.1681842356920242,0.1588816940784454,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564971685409546,0.2296983748674392,0.1604034155607223,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342161536216736,0.1428171545267105,0.1353640705347061,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031770586967468,0.1876807808876037,0.84234219789505,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639763593673706,1.0,1.0,0.0,1.0,-1.9485894441604608,1.948586344718933,3.058422635149327e-06,1.5009570121765137,0.0,0.0,0.0,56.84097290039063,75.0,102.2525863647461,-0.0,610.7130737304688,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876771867275238,0.32748943567276,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773581147193909,0.171432614326477,0.1619254797697067,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589717149734497,0.2324863374233245,0.1623338311910629,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371535301208496,0.145205482840538,0.1375563591718673,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061478734016418,0.1903469264507293,0.8541879653930664,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679281771183014,1.0,1.0,0.0,1.0,-1.97266149520874,1.972658395767212,3.1335277981270337e-06,1.5198168754577637,0.0,0.0,0.0,57.64990234375,75.0,102.82562255859376,-0.0,631.6179809570312,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937945008277893,0.3286679983139038,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814480066299438,0.1747446209192276,0.1650313585996627,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613624572753906,0.2353210896253585,0.1642978638410568,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.740181565284729,0.1477237492799759,0.1398824751377105,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089863061904907,0.193067729473114,0.8662867546081543,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720272779464721,1.0,1.0,0.0,1.0,-1.99748694896698,1.997483730316162,3.2120290143211605e-06,1.5392544269561768,0.0,0.0,0.0,58.51583099365234,78.0,103.24859619140624,-0.0,653.7660522460938,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002118945121765,0.3300282061100006,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856367230415344,0.1782553195953369,0.1683257967233657,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637728691101074,0.2383185774087906,0.1663757562637329,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434093952178955,0.1504643857479095,0.1424257606267929,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118036985397339,0.1959543824195861,0.879132866859436,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764351308345794,1.0,1.0,0.0,1.0,-2.024052619934082,2.0240492820739746,3.2971970540529583e-06,1.5600405931472778,0.0,0.0,0.0,59.47306823730469,78.0,103.56891632080078,-0.0,678.1219482421875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061867237091064,0.3313831388950348,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894503474235535,0.181552916765213,0.1714217662811279,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659441471099854,0.2411284297704696,0.1683243215084076,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464478611946106,0.1530891507863998,0.1448693424463272,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143101930618286,0.1986678838729858,0.891215443611145,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806203603744507,1.0,1.0,0.0,1.0,-2.049182176589966,2.0491788387298584,3.378861492819852e-06,1.5796902179718018,0.0,0.0,0.0,60.40280532836914,81.0,103.78633880615234,-0.0,701.7774658203125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188025236129761,0.3344503939151764,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972551584243774,0.1885973662137985,0.1780392974615097,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703494668006897,0.2471154183149337,0.1724779903888702,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529451847076416,0.1588213741779327,0.1502241045236587,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819328784942627,0.2044700682163238,0.917069673538208,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678686141968,1.0,1.0,0.0,1.0,-2.1032817363739014,2.103278160095215,3.558296157279983e-06,1.621951460838318,0.0,0.0,0.0,62.47021484375,84.0,104.0653839111328,-0.0,754.726806640625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188025236129761,0.3344503939151764,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972551584243774,0.1885973662137985,0.1780392974615097,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703494668006897,0.2471154183149337,0.1724779903888702,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529451847076416,0.1588213741779327,0.1502241045236587,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819328784942627,0.2044700682163238,0.917069673538208,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678686141968,1.0,1.0,0.0,1.0,-2.1032817363739014,2.103278160095215,3.558296157279983e-06,1.621951460838318,0.0,0.0,0.0,62.47021484375,84.0,104.0653839111328,-0.0,754.726806640625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316579341888428,0.3377272188663482,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049197196960449,0.1958701461553573,0.1848745495080948,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746863007545471,0.2532791793346405,0.1767557114362716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596561312675476,0.1648629158735275,0.1558839827775955,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.824202299118042,0.2104658782482147,0.943803369998932,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959525108337,1.0,1.0,0.0,1.0,-2.159468650817871,2.159465074539185,3.749889629034442e-06,1.6657874584197998,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6253051757812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316579341888428,0.3377272188663482,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049197196960449,0.1958701461553573,0.1848745495080948,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746863007545471,0.2532791793346405,0.1767557114362716,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596561312675476,0.1648629158735275,0.1558839827775955,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.824202299118042,0.2104658782482147,0.943803369998932,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959525108337,1.0,1.0,0.0,1.0,-2.159468650817871,2.159465074539185,3.749889629034442e-06,1.6657874584197998,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6253051757812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447694659233093,0.3410863876342773,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123252987861633,0.2033658027648925,0.1919207721948623,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790530562400818,0.2596180438995361,0.1811553537845611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665866613388062,0.1711776107549667,0.1618093401193618,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290578126907349,0.2166493386030197,0.9713820219039916,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441133499145,1.0,1.0,0.0,1.0,-2.217491149902344,2.217487096786499,3.95332790503744e-06,1.7110002040863037,0.0,0.0,0.0,67.03004455566406,105.0,104.24845123291016,-0.0,875.5169067382812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447694659233093,0.3410863876342773,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123252987861633,0.2033658027648925,0.1919207721948623,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790530562400818,0.2596180438995361,0.1811553537845611,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665866613388062,0.1711776107549667,0.1618093401193618,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290578126907349,0.2166493386030197,0.9713820219039916,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441133499145,1.0,1.0,0.0,1.0,-2.217491149902344,2.217487096786499,3.95332790503744e-06,1.7110002040863037,0.0,0.0,0.0,67.03004455566406,105.0,104.24845123291016,-0.0,875.5169067382812,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512212514877319,0.3480483889579773,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119620084762573,0.207207977771759,0.1955682784318924,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767580986022949,0.2628644108772278,0.1834349483251571,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.766273558139801,0.1744419783353805,0.164910152554512,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276243805885315,0.2198210805654525,0.985701858997345,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161275625228882,1.0,1.0,0.0,1.0,-2.2538816928863525,2.253877639770508,4.0834838728187606e-06,1.7391421794891355,0.0,0.0,0.0,69.51520538330078,105.0,104.1465301513672,-0.0,920.4130859375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571678280830383,0.3586733043193817,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090031147003174,0.2111097574234008,0.1993082463741302,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716202974319458,0.2661581933498382,0.1857743114233017,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635128498077393,0.1777726858854293,0.1681105941534042,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237060904502869,0.2230361402034759,1.0004011392593384,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246363341808319,1.0,1.0,0.0,1.0,-2.295440673828125,2.295436382293701,4.235052074363921e-06,1.7713862657546997,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,975.7810668945312,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.56810462474823,0.3732560873031616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080190420150757,0.2188097983598709,0.2066548466682434,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671069741249084,0.2726485729217529,0.1903574615716934,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627592086791992,0.1843781918287277,0.1744250059127807,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207448124885559,0.2293536961078643,1.0291285514831543,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385408163070678,1.0,1.0,0.0,1.0,-2.3693926334381104,2.3693881034851074,4.512402028922224e-06,1.828995704650879,0.0,0.0,0.0,78.4324722290039,108.0,104.59669494628906,-0.0,1075.9874267578125,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684304237365723,0.3736250400543213,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080378770828247,0.2190397083759308,0.2068735361099243,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670281171798706,0.2728422880172729,0.1904937326908111,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627825140953064,0.1845760643482208,0.1746135205030441,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207036852836609,0.2295418977737426,1.0299808979034424,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389368891716003,1.0,1.0,0.0,1.0,-2.37151312828064,2.3715085983276367,4.5204842535895295e-06,1.830644130706787,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.9139404296875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796865224838257,0.38477823138237,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096880912780762,0.2269237041473388,0.2143620550632476,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.865519106388092,0.2794843018054962,0.1951583325862884,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645518183708191,0.1913805454969406,0.1810860484838485,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203134536743164,0.2359881103038787,1.059117317199707,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519655108451843,1.0,1.0,0.0,1.0,-2.442291498184204,2.442286729812622,4.794526830664836e-06,1.885632872581482,0.0,0.0,0.0,83.34785461425781,111.0,104.54442596435548,-0.0,1178.586669921875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.580025851726532,0.3850675523281097,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097652792930603,0.2271591424942016,0.2145852446556091,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655076026916504,0.2796826362609863,0.195297285914421,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646321058273315,0.1915843188762664,0.1812794506549835,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203306198120117,0.2361804842948913,1.0599844455718994,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523385465145111,1.0,1.0,0.0,1.0,-2.4443490505218506,2.444344282150269,4.802617240784457e-06,1.8872309923172,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1181.539306640625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917689800262451,0.3946848213672638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125446438789368,0.2351200729608535,0.2222644984722137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865342378616333,0.2863468825817108,0.2000602185726165,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675231099128723,0.1984381824731826,0.1879214197397232,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210799098014832,0.2426161468029022,1.0896320343017578,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077521800995,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.08248058395111e-06,1.941683292388916,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9071044921875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917689800262451,0.3946848213672638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125446438789368,0.2351200729608535,0.2222644984722137,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865342378616333,0.2863468825817108,0.2000602185726165,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675231099128723,0.1984381824731826,0.1879214197397232,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210799098014832,0.2426161468029022,1.0896320343017578,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077521800995,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.08248058395111e-06,1.941683292388916,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9071044921875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603321373462677,0.4039582014083862,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426839768886566,0.2295627892017364,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650543093681335,0.2926463186740875,0.2045560479164123,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699627876281738,0.2048698514699936,0.1941659599542617,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215426206588745,0.2486002296209335,1.1172454357147217,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.5804500579833984,2.580444574356079,5.35331901119207e-06,1.9929379224777224,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.82958984375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603321373462677,0.4039582014083862,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426839768886566,0.2295627892017364,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650543093681335,0.2926463186740875,0.2045560479164123,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699627876281738,0.2048698514699936,0.1941659599542617,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215426206588745,0.2486002296209335,1.1172454357147217,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.5804500579833984,2.580444574356079,5.35331901119207e-06,1.9929379224777224,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.82958984375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090449690818787,0.4083972871303558,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160590529441833,0.2463666647672653,0.2331039756536483,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649620413780212,0.2957173883914947,0.2067376375198364,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711053490638733,0.2079706937074661,0.1971669048070907,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217514157295227,0.2514705061912536,1.1304422616958618,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827177226543426,1.0,1.0,0.0,1.0,-2.61212420463562,2.612118721008301,5.485814654093701e-06,2.017533540725708,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.113525390625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.614749014377594,0.4126659333705902,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172115683555603,0.2500004768371582,0.2365912050008773,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649501204490662,0.2987545132637024,0.2088898569345474,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722452282905579,0.2110104709863662,0.2001028507947921,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219887018203735,0.2542765140533447,1.1433145999908447,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883114099502563,1.0,1.0,0.0,1.0,-2.64302659034729,2.6430211067199707,5.616643193206983e-06,2.0415291786193848,0.0,0.0,0.0,96.7352294921875,123.0,104.0684585571289,-0.0,1490.2855224609375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
