time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215846538543701,0.4175501465797424,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186419606208801,0.2543130815029144,0.240721970796585,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865064263343811,0.3023695647716522,0.2114460170269012,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736414074897766,0.214594155550003,0.2035570591688156,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223372101783752,0.2575764656066894,1.1584190130233765,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948469996452331,1.0,1.0,0.0,1.0,-2.67923355102539,2.679227828979492,5.771887572336709e-06,2.069642782211304,0.0,0.0,0.0,99.22125244140624,123.0,103.962646484375,-0.0,1551.6396484375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.626143753528595,0.4206617772579193,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196326494216919,0.2571664750576019,0.2434508502483368,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652228116989136,0.304767906665802,0.213139072060585,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746001482009888,0.216952309012413,0.2058260887861251,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226159811019897,0.2597438395023346,1.168320894241333,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991082549095154,1.0,1.0,0.0,1.0,-2.7029125690460205,2.702906608581543,5.874559064977802e-06,2.0880279541015625,0.0,0.0,0.0,100.84364318847656,126.0,103.89590454101562,-0.0,1592.5699462890625,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.634982705116272,0.4263411164283752,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216518759727478,0.2626481056213379,0.2486847043037414,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657293915748596,0.3093903958797455,0.2163966298103332,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408158302307,0.2214550822973251,0.2101503014564514,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232771754264832,0.2638740539550781,1.187150955200195,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071466565132141,1.0,1.0,0.0,1.0,-2.7477686405181885,2.747762680053711,6.071532880014274e-06,2.122854709625244,0.0,0.0,0.0,103.89893341064452,126.0,103.77790069580078,-0.0,1671.819091796875,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375750303268433,0.4279179275035858,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222700953483582,0.2642440795898437,0.2502065598964691,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659277558326721,0.3107397854328155,0.2173463404178619,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771327495574951,0.2227598875761032,0.2114013880491256,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235027194023132,0.2650690078735351,1.1925899982452393,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094507336616516,1.0,1.0,0.0,1.0,-2.760676145553589,2.760670185089112,6.128813311079284e-06,2.132875680923462,0.0,0.0,0.0,104.77205657958984,129.0,103.74639129638672,-0.0,1695.0325927734375,1.0,283.1443786621094,288.5085144042969,285.3533935546875,285.3632507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0841637376675891e-20,-5.420819092234729e-21,-5.420818688337946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428834795951843,0.4318343102931976,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237597942352295,0.2677665054798126,0.2539673447608948,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.866387665271759,0.3134883940219879,0.2196850329637527,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785496711730957,0.2256158590316772,0.2144821584224701,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240194916725159,0.2675757110118866,1.2059324979782104,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151258707046509,1.0,1.0,0.0,1.0,-2.792453050613404,2.7924468517303467,6.271044185268693e-06,2.1575767993927,0.9952926635742188,0.9952926635742188,0.0,106.94770050048828,129.0,8255.4697265625,-0.0,1753.1510009765625,1.0,283.14990234375,290.9430236816406,285.5189819335937,285.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,1526.49560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837822437286377,0.7837934494018555,9.333101047559469e-08,4.154112815856934,4.154102325439453,1.0641625522112008e-05,0.0,0.0,-0.0,3059.10009765625,0.0,16.637344360351562,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.9990000128746032,0.6341400742530823,0.4431004226207733,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.817642867565155,0.2651331722736358,0.2544643580913543,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582753539085388,0.3085203766822815,0.2190995812416076,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.772182822227478,0.2232222706079483,0.2148090898990631,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171170353889465,0.2640396952629089,1.204615831375122,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.596435546875,1.0,0.5188431143760681,1.0,1.0,0.0,1.0,-2.8047499656677246,2.804743528366089,6.327894880087115e-06,2.16776442527771,0.98009592294693,0.98009592294693,0.0,110.3596649169922,132.0,12436.53125,-0.0,1788.225341796875,1.0,283.1499938964844,287.7652282714844,286.55865478515625,287.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,1783.3077392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787354826927185,0.8787374496459961,5.4014027028870266e-08,4.261785507202148,4.261775970458984,9.821203093451912e-06,0.0,0.0,-0.0,2982.4287109375,0.0,21.070575714111328,1894.869384765625,0.0,0.0,0.2283770143985748,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013294458389282,0.4963267147541046,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774118185043335,0.2537291049957275,0.2454559653997421,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974678039551,0.2917375564575195,0.2085455358028412,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127255052328109,0.2066096663475036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742538452148438,0.2498624920845031,1.1504459381103516,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228000283241272,1.0,1.0,0.0,1.0,-2.7703003883361816,2.770294189453125,6.174719601403922e-06,2.1417486667633057,0.9774504899978638,0.9774504899978638,0.0,123.93793487548828,120.0,15001.2685546875,-0.0,1799.86083984375,1.0,283.1499938964844,285.8392944335937,288.4305419921875,289.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,4589.23779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044337272644043,1.4044371843338013,1.3161759682134289e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.329345703125,0.0,85.20775604248047,1895.4366455078125,0.0,0.0,0.3563150763511657,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013294458389282,0.4963267147541046,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774118185043335,0.2537291049957275,0.2454559653997421,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974678039551,0.2917375564575195,0.2085455358028412,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127255052328109,0.2066096663475036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742538452148438,0.2498624920845031,1.1504459381103516,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228000283241272,1.0,1.0,0.0,1.0,-2.7703003883361816,2.770294189453125,6.174719601403922e-06,2.1417486667633057,0.9774504899978638,0.9774504899978638,0.0,123.93793487548828,120.0,15001.2685546875,-0.0,1799.86083984375,1.0,283.1499938964844,285.8392944335937,288.4305419921875,289.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,4589.23779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044337272644043,1.4044371843338013,1.3161759682134289e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.329345703125,0.0,85.20775604248047,1895.4366455078125,0.0,0.0,0.3563150763511657,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.585406482219696,0.5139753222465515,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632369995117188,0.2487779557704925,0.2406381666660308,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993165254592896,0.2851445376873016,0.2036115229129791,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222324013710022,0.2079785615205764,0.2020696401596069,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586703896522522,0.2433958798646927,1.120894193649292,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209945440292358,1.0,1.0,0.0,1.0,-2.7388358116149902,2.7388298511505127,6.035606475052191e-06,2.117588520050049,0.9772239923477172,0.9772239923477172,0.0,128.08023071289062,120.0,15637.134765625,-0.0,1771.5301513671875,1.0,283.1499938964844,285.5014038085937,289.2943420410156,289.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,6313.96435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378788560628891,1.0,0.0,0.0,1.647252321243286,1.6472570896148682,1.8105650667621378e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.840087890625,0.0,137.48696899414062,1895.4371337890625,0.0,0.0,0.4127289652824402,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.997309148311615,0.5709947347640991,0.5204148888587952,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530455589294434,0.2446830123662948,0.2365193217992782,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874075770378113,0.279858648777008,0.1995909214019775,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121005654335022,0.2039036452770233,0.1980528682470321,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471203804016113,0.2378050535917282,1.094618797302246,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174089074134827,1.0,1.0,0.0,1.0,-2.7005319595336914,2.700526237487793,5.869044343853602e-06,2.088485717773437,0.9759032726287842,0.9759032726287842,0.0,130.5381317138672,108.0,15998.4775390625,-0.0,1725.7232666015625,1.0,283.1499938964844,285.2673034667969,290.137451171875,290.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,7987.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1832498162984848,1.0,0.0,0.0,1.8519518375396729,1.8519577980041504,2.288509790560056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.793701171875,0.0,195.3999786376953,1895.4371337890625,0.0,0.0,0.4652774035930633,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980707347393036,0.5530874133110046,0.5013747811317444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408248782157898,0.2387350648641586,0.2303789556026458,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727824449539185,0.2721870541572571,0.1937250643968582,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987289428711,0.1975888609886169,0.1916792392730713,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.228856012225151,1.052043318748474,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055059790611267,1.0,1.0,0.0,1.0,-2.604269504547119,2.6042640209198,5.456920916913077e-06,2.0134642124176025,0.9715755581855774,0.9715755581855774,0.0,131.3647003173828,96.0,16299.638671875,-0.0,1591.7342529296875,1.0,283.1499938964844,284.9339599609375,290.56500244140625,291.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,11501.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504665195941925,1.0,0.0,0.0,2.215534210205078,2.215542793273926,3.2752942047409306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.105224609375,0.0,334.8780517578125,1895.4371337890625,0.0,521.44140625,0.5536940097808838,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980707347393036,0.5530874133110046,0.5013747811317444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408248782157898,0.2387350648641586,0.2303789556026458,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727824449539185,0.2721870541572571,0.1937250643968582,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987289428711,0.1975888609886169,0.1916792392730713,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.228856012225151,1.052043318748474,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055059790611267,1.0,1.0,0.0,1.0,-2.604269504547119,2.6042640209198,5.456920916913077e-06,2.0134642124176025,0.9715755581855774,0.9715755581855774,0.0,131.3647003173828,96.0,16299.638671875,-0.0,1591.7342529296875,1.0,283.1499938964844,284.9339599609375,290.56500244140625,291.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,11501.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504665195941925,1.0,0.0,0.0,2.215534210205078,2.215542793273926,3.2752942047409306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.105224609375,0.0,334.8780517578125,1895.4371337890625,0.0,521.44140625,0.5536940097808838,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833041429519652,0.5450001358985901,0.492696613073349,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433240413665771,0.2355861812829971,0.2267703860998153,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749231457710266,0.2678647637367248,0.1902027279138565,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990258097648621,0.1938835233449936,0.1875873804092407,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319725751876831,0.2232588231563568,1.023725986480713,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937165379524231,1.0,1.0,0.0,1.0,-2.5463104248046875,2.546305179595948,5.216076715441886e-06,1.968317031860352,0.9668949842453004,0.9668949842453004,0.0,124.90322875976562,96.0,16441.8671875,-0.0,1484.7236328125,1.0,283.1499938964844,284.7560119628906,290.035400390625,291.3553161621094,293.1499938964844,293.1499938964844,283.1499938964844,14404.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445092558860779,1.0,0.0,0.0,2.4693362712860107,2.469346761703491,4.068682528668433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.845458984375,0.0,464.2441101074219,1895.4371337890625,0.0,1203.3983154296875,0.61250239610672,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845978021621704,0.5440391302108765,0.4916796386241913,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.744427502155304,0.2352248281240463,0.2263266295194625,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760518789291382,0.2673295140266418,0.1897515952587127,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999759078025818,0.1934251189231872,0.1870559155941009,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.732643187046051,0.2225327789783477,1.019947528839111,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918394088745117,1.0,1.0,0.0,1.0,-2.538832187652588,2.538826942443848,5.1854071898560505e-06,1.9624950885772705,0.9654725790023804,0.9654725790023804,0.0,123.5638427734375,84.0,16455.5390625,-0.0,1469.037841796875,1.0,283.1499938964844,284.7359313964844,289.9453125,291.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,14792.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559398770332336,1.0,0.0,0.0,2.500877857208252,2.50088882446289,4.173287493358657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.329345703125,0.0,482.3543701171875,1895.4371337890625,0.0,1281.91357421875,0.6231164932250977,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981887936592102,0.5382373332977295,0.4856018424034118,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574178576469421,0.2333724349737167,0.2238432019948959,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895288467407227,0.2641834020614624,0.1870197057723999,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117656469345093,0.1908124089241027,0.1838705837726593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421605587005615,0.2181109189987182,0.996406316757202,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780075252056122,1.0,1.0,0.0,1.0,-2.493079900741577,2.493074893951416,4.999834345653653e-06,1.92690908908844,0.9581598043441772,0.9581598043441772,0.0,112.18637084960938,72.0,16567.294921875,-0.0,1361.384521484375,1.0,283.1499938964844,284.6131896972656,289.43487548828125,290.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844015717506409,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.22802734375,0.0,621.8479614257812,1895.4371337890625,0.0,1489.8946533203125,0.6765909790992737,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981887936592102,0.5382373332977295,0.4856018424034118,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574178576469421,0.2333724349737167,0.2238432019948959,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895288467407227,0.2641834020614624,0.1870197057723999,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117656469345093,0.1908124089241027,0.1838705837726593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421605587005615,0.2181109189987182,0.996406316757202,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780075252056122,1.0,1.0,0.0,1.0,-2.493079900741577,2.493074893951416,4.999834345653653e-06,1.92690908908844,0.9581598043441772,0.9581598043441772,0.0,112.18637084960938,72.0,16567.294921875,-0.0,1361.384521484375,1.0,283.1499938964844,284.6131896972656,289.43487548828125,290.6915588378906,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844015717506409,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.22802734375,0.0,621.8479614257812,1895.4371337890625,0.0,1489.8946533203125,0.6765909790992737,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363298058509827,0.4603977799415588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713958024978638,0.2325211018323898,0.2225203067064285,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033650517463684,0.261937141418457,0.1850959509611129,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232176661491394,0.189162477850914,0.1817984133958816,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525311708450317,0.2148879170417785,0.9792778491973876,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633147120475769,1.0,1.0,0.0,1.0,-2.4359047412872314,2.4358999729156494,4.773523869516794e-06,1.8828245401382449,0.9498067498207092,0.9498067498207092,0.0,102.1740264892578,60.0,16542.537109375,-0.0,1249.25,1.0,283.1499938964844,284.5250549316406,289.2330627441406,290.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,20233.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617234945297241,1.0,0.0,0.0,2.886941909790039,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.775146484375,0.0,745.0789184570312,1895.4371337890625,0.0,1322.775146484375,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363298058509827,0.4603977799415588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713958024978638,0.2325211018323898,0.2225203067064285,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033650517463684,0.261937141418457,0.1850959509611129,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232176661491394,0.189162477850914,0.1817984133958816,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525311708450317,0.2148879170417785,0.9792778491973876,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633147120475769,1.0,1.0,0.0,1.0,-2.4359047412872314,2.4358999729156494,4.773523869516794e-06,1.8828245401382449,0.9498067498207092,0.9498067498207092,0.0,102.1740264892578,60.0,16542.537109375,-0.0,1249.25,1.0,283.1499938964844,284.5250549316406,289.2330627441406,290.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,20233.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617234945297241,1.0,0.0,0.0,2.886941909790039,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.775146484375,0.0,745.0789184570312,1895.4371337890625,0.0,1322.775146484375,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377548336982727,0.4447141289710998,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800365090370178,0.2323501706123352,0.222120001912117,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115710616111755,0.2610161006450653,0.1842907667160034,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.730036199092865,0.1885863542556762,0.1810164451599121,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593051791191101,0.2136174142360687,0.972322404384613,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556440114974975,1.0,1.0,0.0,1.0,-2.406317949295044,2.406313180923462,4.658302714233287e-06,1.8598873615264893,0.9454784393310548,0.9454784393310548,0.0,97.0161361694336,60.0,16507.095703125,-0.0,1193.1898193359375,1.0,283.1499938964844,284.4867553710937,289.2161865234375,290.3623046875,293.1499938964844,293.1499938964844,283.1499938964844,21490.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453790068626404,1.0,0.0,0.0,2.962374925613404,2.962390422821045,5.855627023265697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.53955078125,0.0,806.1524047851562,1895.4371337890625,0.0,1209.2650146484375,0.7332457304000854,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406187176704407,0.4279093444347381,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900575995445251,0.2323112487792968,0.2218505293130874,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205432891845703,0.260196328163147,0.1835589259862899,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379503846168518,0.1881388872861862,0.1803625226020813,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674631476402283,0.2125265747308731,0.9662310481071472,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478136301040649,1.0,1.0,0.0,1.0,-2.3768224716186523,2.3768179416656494,4.544882813206641e-06,1.837016463279724,0.9405386447906494,0.9405386447906494,0.0,91.73493194580078,63.0,16444.8125,-0.0,1137.98046875,1.0,283.1499938964844,284.458251953125,289.2339172363281,290.357666015625,293.1499938964844,293.1499938964844,283.1499938964844,22414.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62977534532547,1.0,0.0,0.0,3.0132806301116943,3.013296604156494,6.058602934899682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.05615234375,0.0,849.5352783203125,1895.4371337890625,0.0,1106.8079833984375,0.7486391067504883,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460604429244995,0.411077469587326,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008752465248108,0.2324461042881012,0.2217401415109634,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296746015548706,0.2592290639877319,0.1827220320701599,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464682459831238,0.1877127587795257,0.1797242760658264,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760508060455322,0.2112553566694259,0.9593866467475892,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402886033058166,1.0,1.0,0.0,1.0,-2.3464577198028564,2.346453189849853,4.429272848938126e-06,1.8132672309875488,0.9341846704483032,0.9341846704483032,0.0,86.59235382080078,63.0,16410.580078125,-0.0,1083.6279296875,1.0,283.1499938964844,284.42333984375,289.2919311523437,290.3977355957031,293.1499938964844,293.1499938964844,283.1499938964844,23834.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124365925788879,1.0,0.0,0.0,3.0869381427764893,3.0869548320770264,6.358419000207505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.37548828125,0.0,915.3377075195312,1895.4371337890625,0.0,1000.2301025390624,0.7641058564186096,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488197207450867,0.4047695100307464,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051612377166748,0.2325683534145355,0.2217684239149093,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331860303878784,0.2588213980197906,0.1823776066303253,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498599290847778,0.1875683069229126,0.1795020848512649,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793527841567993,0.2107050269842147,0.9565377235412598,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373763501644134,1.0,1.0,0.0,1.0,-2.3348071575164795,2.334802627563477,4.385395641293144e-06,1.804192066192627,0.9306638240814208,0.9306638240814208,0.0,84.70503997802734,66.0,16399.15625,-0.0,1063.45361328125,1.0,283.1499938964844,284.41278076171875,289.3263854980469,290.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,24319.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062347292900085,1.0,0.0,0.0,3.1091883182525635,3.109205484390259,6.450410978686705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.70361328125,0.0,936.1705322265624,1895.4371337890625,0.0,964.0694580078124,0.7725772857666016,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556598424911499,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154347538948059,0.2331283241510391,0.2220971882343292,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802121162415,0.2576954066753387,0.1814543902873993,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733035087585,0.1872832328081131,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787080705165863,0.209193542599678,0.948753833770752,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304551184177398,1.0,1.0,0.0,1.0,-2.306493043899536,2.3064887523651123,4.279716449673288e-06,1.782135248184204,0.9204410314559937,0.9204410314559937,0.0,80.36636352539062,69.0,16411.7890625,-0.0,1016.166259765625,1.0,283.1499938964844,284.3837890625,289.44146728515625,290.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,26013.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59499591588974,1.0,0.0,0.0,3.1823267936706543,3.182344675064087,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.159912109375,0.0,1007.3009033203124,1895.4371337890625,0.0,901.31982421875,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556598424911499,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154347538948059,0.2331283241510391,0.2220971882343292,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802121162415,0.2576954066753387,0.1814543902873993,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733035087585,0.1872832328081131,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787080705165863,0.209193542599678,0.948753833770752,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304551184177398,1.0,1.0,0.0,1.0,-2.306493043899536,2.3064887523651123,4.279716449673288e-06,1.782135248184204,0.9204410314559937,0.9204410314559937,0.0,80.36636352539062,69.0,16411.7890625,-0.0,1016.166259765625,1.0,283.1499938964844,284.3837890625,289.44146728515625,290.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,26013.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59499591588974,1.0,0.0,0.0,3.1823267936706543,3.182344675064087,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.159912109375,0.0,1007.3009033203124,1895.4371337890625,0.0,901.31982421875,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624942183494568,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931779384613,0.2339073419570922,0.2227059602737426,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567531764507293,0.1807111203670501,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215686798096,0.1871946156024933,0.1788334101438522,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212942123413,0.2079858779907226,0.9426778554916382,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262080788612366,1.0,1.0,0.0,1.0,-2.288374185562134,2.28836989402771,4.212802650727099e-06,1.7680208683013916,0.910013735294342,0.910013735294342,0.0,77.8345718383789,72.0,16469.755859375,-0.0,987.4146118164062,1.0,283.1499938964844,284.3660888671875,289.5436706542969,290.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929719805717468,1.0,0.0,0.0,3.238354682922364,3.2383735179901123,6.997487957960402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.225830078125,0.0,1065.53076171875,1895.4371337890625,0.0,890.4220581054688,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624942183494568,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821931779384613,0.2339073419570922,0.2227059602737426,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567531764507293,0.1807111203670501,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215686798096,0.1871946156024933,0.1788334101438522,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212942123413,0.2079858779907226,0.9426778554916382,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262080788612366,1.0,1.0,0.0,1.0,-2.288374185562134,2.28836989402771,4.212802650727099e-06,1.7680208683013916,0.910013735294342,0.910013735294342,0.0,77.8345718383789,72.0,16469.755859375,-0.0,987.4146118164062,1.0,283.1499938964844,284.3660888671875,289.5436706542969,290.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929719805717468,1.0,0.0,0.0,3.238354682922364,3.2383735179901123,6.997487957960402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.225830078125,0.0,1065.53076171875,1895.4371337890625,0.0,890.4220581054688,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668022036552429,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252242088318,0.2348551005125045,0.2235282510519027,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395586013794,0.2559562921524048,0.1801068186759948,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872494220733642,0.1788195073604583,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.206953763961792,0.937730610370636,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.2779653072357178,2.277961254119873,4.174622972641373e-06,1.7599176168441772,0.8995084166526794,0.8995084166526794,0.0,76.63932037353516,75.0,16564.26171875,-0.0,972.0917358398438,1.0,283.1499938964844,284.3565673828125,289.62408447265625,290.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954717397689819,1.0,0.0,0.0,3.2813503742218018,3.281369686126709,7.184532933024457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.170654296875,0.0,1113.1907958984375,1895.4371337890625,0.0,903.9000244140624,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668022036552429,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252242088318,0.2348551005125045,0.2235282510519027,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395586013794,0.2559562921524048,0.1801068186759948,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872494220733642,0.1788195073604583,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.206953763961792,0.937730610370636,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.2779653072357178,2.277961254119873,4.174622972641373e-06,1.7599176168441772,0.8995084166526794,0.8995084166526794,0.0,76.63932037353516,75.0,16564.26171875,-0.0,972.0917358398438,1.0,283.1499938964844,284.3565673828125,289.62408447265625,290.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954717397689819,1.0,0.0,0.0,3.2813503742218018,3.281369686126709,7.184532933024457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.170654296875,0.0,1113.1907958984375,1895.4371337890625,0.0,903.9000244140624,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684692859649658,0.3769639432430267,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826414942741394,0.2353796362876892,0.2240038514137268,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483695983886719,0.2556037306785583,0.1798482537269592,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666418552398682,0.1873179227113723,0.1788679510354995,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792521595954895,0.2064760774374008,0.9355232119560242,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.423487901687622,1.0,1.0,0.0,1.0,-2.2750227451324463,2.2750184535980225,4.163867743045557e-06,1.757629632949829,0.89443439245224,0.89443439245224,0.0,76.43777465820312,75.0,16628.32421875,-0.0,968.311767578125,1.0,283.1499938964844,284.3521423339844,289.65777587890625,290.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597301185131073,1.0,0.0,0.0,3.306344747543335,3.3063645362854004,7.294399892998626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.817138671875,0.0,1141.499267578125,1895.4371337890625,0.0,913.8838500976562,0.820860743522644,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698516368865967,0.3772797584533691,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267844915390015,0.2359330356121063,0.2245144248008728,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477871417999268,0.255278617143631,0.1796138286590576,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665386199951172,0.1874088495969772,0.1789455860853195,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916861176490784,0.2060153186321258,0.933434009552002,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233182370662689,1.0,1.0,0.0,1.0,-2.273315668106079,2.273311376571656,4.157639978075167e-06,1.7563049793243408,0.8890303373336792,0.8890303373336792,0.0,76.45724487304688,78.0,16687.169921875,-0.0,966.6514282226562,1.0,283.1499938964844,284.3531188964844,289.6882019042969,290.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,30330.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599122166633606,1.0,0.0,0.0,3.314227342605591,3.314247369766236,7.329222171392757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.094482421875,0.0,1152.185546875,1895.4371337890625,0.0,923.9235229492188,0.8200843930244446,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719282627105713,0.3798981010913849,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371445596218109,0.2256462723016739,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387182712555,0.1792283952236175,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651220560073853,0.1876712888479232,0.1791903972625732,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886965274810791,0.2051571756601333,0.9296042323112488,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238143563270569,1.0,1.0,0.0,1.0,-2.273047924041748,2.273043870925904,4.156680461164797e-06,1.7561066150665283,0.878939151763916,0.878939151763916,0.0,77.03715515136719,81.0,16794.81640625,-0.0,968.6262817382812,1.0,283.1499938964844,284.3720703125,289.7427978515625,290.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020417213439941,1.0,0.0,0.0,3.2812976837158203,3.281317234039306,7.184301580309693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.484375,0.0,1123.47314453125,1895.4371337890625,0.0,940.2286987304688,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719282627105713,0.3798981010913849,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371445596218109,0.2256462723016739,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387182712555,0.1792283952236175,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651220560073853,0.1876712888479232,0.1791903972625732,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886965274810791,0.2051571756601333,0.9296042323112488,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238143563270569,1.0,1.0,0.0,1.0,-2.273047924041748,2.273043870925904,4.156680461164797e-06,1.7561066150665283,0.878939151763916,0.878939151763916,0.0,77.03715515136719,81.0,16794.81640625,-0.0,968.6262817382812,1.0,283.1499938964844,284.3720703125,289.7427978515625,290.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020417213439941,1.0,0.0,0.0,3.2812976837158203,3.281317234039306,7.184301580309693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.484375,0.0,1123.47314453125,1895.4371337890625,0.0,940.2286987304688,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
