time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732374787330627,0.3845450580120086,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340155601501,0.2384949326515197,0.2269281595945358,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478012084961,0.1789604872465133,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.1880396604537964,0.1795544475317001,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043833583593368,0.9262402057647704,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068400382995,1.0,1.0,0.0,1.0,-2.276242017745972,2.276237726211548,4.168370651314035e-06,1.7586050033569336,0.8693575263023376,0.8693575263023376,0.0,78.1864013671875,84.0,16908.0390625,-0.0,976.3373413085938,1.0,283.1499938964844,284.40289306640625,289.79571533203125,290.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039771437644958,1.0,0.0,0.0,3.220437526702881,3.220456838607788,6.920271289345692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.8642578125,0.0,1067.2562255859375,1895.4371337890625,0.0,951.171630859375,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732374787330627,0.3845450580120086,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340155601501,0.2384949326515197,0.2269281595945358,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478012084961,0.1789604872465133,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625542283058167,0.1880396604537964,0.1795544475317001,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043833583593368,0.9262402057647704,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068400382995,1.0,1.0,0.0,1.0,-2.276242017745972,2.276237726211548,4.168370651314035e-06,1.7586050033569336,0.8693575263023376,0.8693575263023376,0.0,78.1864013671875,84.0,16908.0390625,-0.0,976.3373413085938,1.0,283.1499938964844,284.40289306640625,289.79571533203125,290.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039771437644958,1.0,0.0,0.0,3.220437526702881,3.220456838607788,6.920271289345692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.8642578125,0.0,1067.2562255859375,1895.4371337890625,0.0,951.171630859375,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739010572433472,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221886157989502,0.2399753928184509,0.2283487170934677,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540955543518066,0.1788013875484466,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560648918152,0.1885059028863906,0.1800267994403839,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689694404602,0.9233053922653198,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272858202457428,1.0,1.0,0.0,1.0,-2.282142162322998,2.2821381092071533,4.189995252090739e-06,1.7632111310958862,0.8603993058204651,0.8603993058204651,0.0,79.7694091796875,87.0,17027.201171875,-0.0,988.5355224609376,1.0,283.1499938964844,284.44195556640625,289.8503112792969,291.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053668260574341,1.0,0.0,0.0,3.143958806991577,3.143976926803589,6.595488457605825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.0634765625,0.0,997.836669921875,1895.4371337890625,0.0,959.0941162109376,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739010572433472,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221886157989502,0.2399753928184509,0.2283487170934677,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540955543518066,0.1788013875484466,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560648918152,0.1885059028863906,0.1800267994403839,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689694404602,0.9233053922653198,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272858202457428,1.0,1.0,0.0,1.0,-2.282142162322998,2.2821381092071533,4.189995252090739e-06,1.7632111310958862,0.8603993058204651,0.8603993058204651,0.0,79.7694091796875,87.0,17027.201171875,-0.0,988.5355224609376,1.0,283.1499938964844,284.44195556640625,289.8503112792969,291.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053668260574341,1.0,0.0,0.0,3.143958806991577,3.143976926803589,6.595488457605825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.0634765625,0.0,997.836669921875,1895.4371337890625,0.0,959.0941162109376,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740016102790833,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192576766014099,0.2415768206119537,0.2298958450555801,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.2539697587490082,0.1787401884794235,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615671873092,0.1805959939956665,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030721753835678,0.9207653999328612,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900663852691,1.0,1.0,0.0,1.0,-2.290158748626709,2.290154457092285,4.219462425680831e-06,1.7694646120071411,0.8521620631217957,0.8521620631217957,0.0,81.68534851074219,90.0,17151.576171875,-0.0,1004.287109375,1.0,283.1499938964844,284.4870300292969,289.9068603515625,291.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066791415214539,1.0,0.0,0.0,3.0594067573547363,3.0594241619110107,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.085205078125,0.0,923.8629150390624,1895.4371337890625,0.0,966.625244140625,0.7597836852073669,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740016102790833,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192576766014099,0.2415768206119537,0.2298958450555801,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.2539697587490082,0.1787401884794235,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615671873092,0.1805959939956665,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030721753835678,0.9207653999328612,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298900663852691,1.0,1.0,0.0,1.0,-2.290158748626709,2.290154457092285,4.219462425680831e-06,1.7694646120071411,0.8521620631217957,0.8521620631217957,0.0,81.68534851074219,90.0,17151.576171875,-0.0,1004.287109375,1.0,283.1499938964844,284.4870300292969,289.9068603515625,291.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066791415214539,1.0,0.0,0.0,3.0594067573547363,3.0594241619110107,6.245508075153339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.085205078125,0.0,923.8629150390624,1895.4371337890625,0.0,966.625244140625,0.7597836852073669,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738604664802551,0.4016895890235901,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176764845848083,0.242420494556427,0.2307129353284835,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.829953670501709,0.2539508640766144,0.1787425726652145,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536022663116455,0.1893706172704696,0.1809132546186447,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710259556770325,0.2027909606695175,0.9196320176124572,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313490688800812,1.0,1.0,0.0,1.0,-2.294811248779297,2.294806957244873,4.236612767272163e-06,1.7730927467346191,0.8485170602798462,0.8485170602798462,0.0,82.7437744140625,90.0,17207.666015625,-0.0,1013.266845703125,1.0,283.1499938964844,284.5139465332031,289.9353942871094,291.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073763370513916,1.0,0.0,0.0,3.007680892944336,3.007697820663452,6.03610601501714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.69677734375,0.0,879.9423828125,1895.4371337890625,0.0,970.6458740234376,0.7501913905143738,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735986232757568,0.4057037830352783,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160515427589417,0.2432921528816223,0.2315598428249359,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430009841919,0.2539601027965545,0.178767442703247,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516428232192993,0.1896997541189193,0.1812526285648346,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681645750999451,0.2025280892848968,0.9185945987701416,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328961074352264,1.0,1.0,0.0,1.0,-2.2998414039611816,2.299837112426758,4.255195108271437e-06,1.7770146131515503,0.8447346091270447,0.8447346091270447,0.0,83.85749053955078,93.0,17280.19921875,-0.0,1022.8935546875,1.0,283.1499938964844,284.5366516113281,289.9644470214844,291.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081688404083252,1.0,0.0,0.0,2.9714608192443848,2.9714772701263428,5.891600949325948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.613525390625,0.0,850.3264770507812,1895.4371337890625,0.0,975.232421875,0.7387707829475403,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.572986900806427,0.4120265245437622,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135235905647278,0.2446691244840622,0.2328976392745971,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235691785812378,0.2540259063243866,0.1788423210382461,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486575245857239,0.1902370452880859,0.1818052679300308,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638208270072937,0.2021630257368087,0.9171791076660156,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353891015052795,1.0,1.0,0.0,1.0,-2.308096408843994,2.3080921173095703,4.285779596102657e-06,1.7834492921829224,0.8399531841278076,0.8399531841278076,0.0,85.6419677734375,93.0,17375.623046875,-0.0,1038.6065673828125,1.0,283.1499938964844,284.5785522460937,290.0080871582031,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094340682029724,1.0,0.0,0.0,2.899578809738159,2.89959454536438,5.610003768197203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.008544921875,0.0,792.7317504882812,1895.4371337890625,0.0,982.5910034179688,0.7244175672531128,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727389454841614,0.4140653610229492,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127190470695496,0.2451159954071045,0.2333332300186157,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223509192466736,0.254058301448822,0.178875595331192,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477218508720398,0.1904151141643524,0.181989312171936,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624610066413879,0.202055737376213,0.9167750477790833,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362076818943023,1.0,1.0,0.0,1.0,-2.31084418296814,2.310839891433716,4.295985945645953e-06,1.7855910062789917,0.838191032409668,0.838191032409668,0.0,86.22528839111328,96.0,17411.974609375,-0.0,1043.818115234375,1.0,283.1499938964844,284.5899353027344,290.02203369140625,291.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098817586898804,1.0,0.0,0.0,2.8829450607299805,2.882960796356201,5.545824137698219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.3271484375,0.0,779.8790283203125,1895.4371337890625,0.0,985.2053833007812,0.7175341248512268,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714468955993652,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093598484992981,0.2470448762178421,0.2352108061313629,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542581856250763,0.1790588498115539,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912038922309875,0.1828005909919738,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.75689297914505,0.201654702425003,0.9152961373329164,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439752995967865,1.0,1.0,0.0,1.0,-2.322913885116577,2.322909355163574,4.340964551374782e-06,1.7949965000152588,0.8326060175895691,0.8326060175895691,0.0,88.74266052246094,99.0,17546.2265625,-0.0,1066.668212890625,1.0,283.1499938964844,284.6461486816406,290.0791320800781,291.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117634773254395,1.0,0.0,0.0,2.7957239151000977,2.795738697052002,5.215331384533783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.052978515625,0.0,713.9261474609375,1895.4371337890625,0.0,996.2544555664062,0.6965053081512451,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714468955993652,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093598484992981,0.2470448762178421,0.2352108061313629,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542581856250763,0.1790588498115539,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438876032829285,0.1912038922309875,0.1828005909919738,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.75689297914505,0.201654702425003,0.9152961373329164,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439752995967865,1.0,1.0,0.0,1.0,-2.322913885116577,2.322909355163574,4.340964551374782e-06,1.7949965000152588,0.8326060175895691,0.8326060175895691,0.0,88.74266052246094,99.0,17546.2265625,-0.0,1066.668212890625,1.0,283.1499938964844,284.6461486816406,290.0791320800781,291.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117634773254395,1.0,0.0,0.0,2.7957239151000977,2.795738697052002,5.215331384533783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.052978515625,0.0,713.9261474609375,1895.4371337890625,0.0,996.2544555664062,0.6965053081512451,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697246193885803,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806042492389679,0.2490763068199157,0.2371887564659118,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.2545548975467682,0.1793127357959747,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632421970367,0.1836823672056198,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013254761695861,0.9141531586647034,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772133827209,1.0,1.0,0.0,1.0,-2.335862398147583,2.33585786819458,4.389487912703771e-06,1.8050848245620728,0.8280476927757263,0.8280476927757263,0.0,91.37322235107422,102.0,17682.369140625,-0.0,1091.148193359375,1.0,283.1499938964844,284.70477294921875,290.1355895996094,291.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137378215789795,1.0,0.0,0.0,2.710941791534424,2.710955858230591,4.90381125928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.72314453125,0.0,653.0421752929688,1895.4371337890625,0.0,1007.9512329101562,0.6759470105171204,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697246193885803,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806042492389679,0.2490763068199157,0.2371887564659118,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.2545548975467682,0.1793127357959747,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089834213257,0.1920632421970367,0.1836823672056198,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013254761695861,0.9141531586647034,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772133827209,1.0,1.0,0.0,1.0,-2.335862398147583,2.33585786819458,4.389487912703771e-06,1.8050848245620728,0.8280476927757263,0.8280476927757263,0.0,91.37322235107422,102.0,17682.369140625,-0.0,1091.148193359375,1.0,283.1499938964844,284.70477294921875,290.1355895996094,291.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137378215789795,1.0,0.0,0.0,2.710941791534424,2.710955858230591,4.90381125928252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.72314453125,0.0,653.0421752929688,1895.4371337890625,0.0,1007.9512329101562,0.6759470105171204,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675481557846069,0.4403691589832306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028618693351746,0.2512097358703613,0.2392646521329879,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807348906993866,0.254945158958435,0.1796337515115738,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929919272661209,0.1846317201852798,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967370033264,0.2010870575904846,0.9133931398391724,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473407864570617,1.0,1.0,0.0,1.0,-2.349587917327881,2.349583387374878,4.44122770204558e-06,1.8157753944396973,0.824580192565918,0.824580192565918,0.0,94.08457946777344,105.0,17820.220703125,-0.0,1117.06298828125,1.0,283.1499938964844,284.7654724121094,290.1914367675781,291.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157501935958862,1.0,0.0,0.0,2.629302978515625,2.6293163299560547,4.612906536749506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.342529296875,0.0,597.3394165039062,1895.4371337890625,0.0,1019.9818725585938,0.6560182571411133,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675481557846069,0.4403691589832306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028618693351746,0.2512097358703613,0.2392646521329879,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.807348906993866,0.254945158958435,0.1796337515115738,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358803749084,0.1929919272661209,0.1846317201852798,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967370033264,0.2010870575904846,0.9133931398391724,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473407864570617,1.0,1.0,0.0,1.0,-2.349587917327881,2.349583387374878,4.44122770204558e-06,1.8157753944396973,0.824580192565918,0.824580192565918,0.0,94.08457946777344,105.0,17820.220703125,-0.0,1117.06298828125,1.0,283.1499938964844,284.7654724121094,290.1914367675781,291.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157501935958862,1.0,0.0,0.0,2.629302978515625,2.6293163299560547,4.612906536749506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.342529296875,0.0,597.3394165039062,1895.4371337890625,0.0,1019.9818725585938,0.6560182571411133,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662757754325867,0.4447672665119171,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013619184494019,0.2523154318332672,0.2403385192155838,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049080967903137,0.2551747560501098,0.179817795753479,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350870370864868,0.1934825628995895,0.1851307898759842,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441017031669617,0.2010069638490677,0.9131861329078674,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.449316531419754,1.0,1.0,0.0,1.0,-2.356733083724976,2.3567285537719727,4.468285624170676e-06,1.821339726448059,0.8234220743179321,0.8234220743179321,0.0,95.46174621582033,105.0,17879.01953125,-0.0,1130.5263671875,1.0,283.1499938964844,284.79986572265625,290.21893310546875,291.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,22469.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167396306991577,1.0,0.0,0.0,2.5818560123443604,2.5818686485290527,4.447923913630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.770751953125,0.0,566.2179565429688,1895.4371337890625,0.0,1025.9371337890625,0.647159993648529,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648590922355652,0.4491357505321502,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999337315559387,0.2534475922584533,0.2414394170045852,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025287985801697,0.2554274499416351,0.1800198256969452,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.733503520488739,0.1939910799264907,0.1856483668088913,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417987585067749,0.2009532898664474,0.913102924823761,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.451318621635437,1.0,1.0,0.0,1.0,-2.364067554473877,2.364063262939453,4.496150268096244e-06,1.8270511627197263,0.8222672939300537,0.8222672939300537,0.0,96.84919738769533,108.0,17960.052734375,-0.0,1144.3193359375,1.0,283.1499938964844,284.827880859375,290.2468566894531,291.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,22009.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177783012390137,1.0,0.0,0.0,2.551227331161499,2.5512397289276123,4.343018247254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.956787109375,0.0,546.6739501953125,1895.4371337890625,0.0,1032.2169189453125,0.6368125677108765,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615640878677368,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972757816314697,0.255789577960968,0.2437130808830261,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559996247291565,0.1804693341255188,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598806142807,0.186731681227684,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374454140663147,0.2009202092885971,0.9132814407348632,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917348384857,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792407512664795,4.554096449282952e-06,1.838868737220764,0.8211666345596313,0.8211666345596313,0.0,99.65284729003906,96.0,18101.6875,-0.0,1172.837646484375,1.0,283.1499938964844,284.891845703125,290.3018798828125,291.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198199391365051,1.0,0.0,0.0,2.476837396621704,2.476849317550659,4.09343954288488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.570556640625,0.0,500.7034301757813,1895.4371337890625,0.0,1044.6446533203125,0.6183565855026245,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615640878677368,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972757816314697,0.255789577960968,0.2437130808830261,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559996247291565,0.1804693341255188,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120825767517,0.1950598806142807,0.186731681227684,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374454140663147,0.2009202092885971,0.9132814407348632,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917348384857,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792407512664795,4.554096449282952e-06,1.838868737220764,0.8211666345596313,0.8211666345596313,0.0,99.65284729003906,96.0,18101.6875,-0.0,1172.837646484375,1.0,283.1499938964844,284.891845703125,290.3018798828125,291.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198199391365051,1.0,0.0,0.0,2.476837396621704,2.476849317550659,4.09343954288488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.570556640625,0.0,500.7034301757813,1895.4371337890625,0.0,1044.6446533203125,0.6183565855026245,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593562722206116,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021880388259888,0.2581942677497864,0.245925024151802,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566216886043548,0.1808641105890274,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961599290370941,0.187722161412239,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394235134124756,0.20091612637043,0.9130403399467468,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539793729782104,1.0,1.0,0.0,1.0,-2.3784358501434326,2.3784313201904297,4.551534402708057e-06,1.838530778884888,0.8211861848831177,0.8211861848831177,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.4188232421875,1.0,283.1499938964844,284.9494323730469,290.35528564453125,291.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216961741447449,1.0,0.0,0.0,2.406000852584839,2.4060120582580566,3.862646167362982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.341796875,0.0,459.0030517578125,1895.4371337890625,0.0,1056.1629638671875,0.6036264300346375,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593562722206116,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021880388259888,0.2581942677497864,0.245925024151802,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566216886043548,0.1808641105890274,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337100505828857,0.1961599290370941,0.187722161412239,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394235134124756,0.20091612637043,0.9130403399467468,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539793729782104,1.0,1.0,0.0,1.0,-2.3784358501434326,2.3784313201904297,4.551534402708057e-06,1.838530778884888,0.8211861848831177,0.8211861848831177,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.4188232421875,1.0,283.1499938964844,284.9494323730469,290.35528564453125,291.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216961741447449,1.0,0.0,0.0,2.406000852584839,2.4060120582580566,3.862646167362982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.341796875,0.0,459.0030517578125,1895.4371337890625,0.0,1056.1629638671875,0.6036264300346375,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607767701148987,0.4395299255847931,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131245374679565,0.2606248557567596,0.2480658143758773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572497129440307,0.1811944544315338,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690820693969,0.1886217147111892,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965913772583,0.2009433805942535,0.912421703338623,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267302513122,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499376700550784e-06,1.828015804290772,0.8218321800231934,0.8218321800231934,0.0,94.35811614990234,87.0,18157.451171875,-0.0,1134.9595947265625,1.0,283.1499938964844,284.98052978515625,290.4046325683594,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232345700263977,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742337071344082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.310302734375,0.0,437.5439758300781,1895.4371337890625,0.0,1065.67578125,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607767701148987,0.4395299255847931,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131245374679565,0.2606248557567596,0.2480658143758773,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572497129440307,0.1811944544315338,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020865440369,0.1972690820693969,0.1886217147111892,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965913772583,0.2009433805942535,0.912421703338623,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267302513122,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499376700550784e-06,1.828015804290772,0.8218321800231934,0.8218321800231934,0.0,94.35811614990234,87.0,18157.451171875,-0.0,1134.9595947265625,1.0,283.1499938964844,284.98052978515625,290.4046325683594,291.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232345700263977,1.0,0.0,0.0,2.368234872817993,2.3682456016540527,3.742337071344082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.310302734375,0.0,437.5439758300781,1895.4371337890625,0.0,1065.67578125,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646693706512451,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618262290955,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989477157592,0.1895945817232132,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.751403272151947,0.2010276466608047,0.9123242497444152,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504056930542,2.358499765396118,4.475708010431845e-06,1.8231037855148315,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.27734375,-0.0,1118.3427734375,1.0,283.1499938964844,285.0024108886719,290.44744873046875,291.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244849562644958,1.0,0.0,0.0,2.346153497695923,2.346163988113404,3.6728752661474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.502685546875,0.0,425.0768737792969,1895.4371337890625,0.0,1073.45361328125,0.5888845920562744,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646693706512451,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205618262290955,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578853368759155,0.1815698146820068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684948921204,0.1983989477157592,0.1895945817232132,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.751403272151947,0.2010276466608047,0.9123242497444152,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504056930542,2.358499765396118,4.475708010431845e-06,1.8231037855148315,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.27734375,-0.0,1118.3427734375,1.0,283.1499938964844,285.0024108886719,290.44744873046875,291.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244849562644958,1.0,0.0,0.0,2.346153497695923,2.346163988113404,3.6728752661474573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.502685546875,0.0,425.0768737792969,1895.4371337890625,0.0,1073.45361328125,0.5888845920562744,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665923953056335,0.4286753237247467,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230758309364319,0.2643327116966247,0.2514379620552063,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678253173828,0.2582042217254638,0.1817751228809356,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498645782470703,0.1989661306142807,0.1901072561740875,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526952028274536,0.2010715752840042,0.9124197959899902,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460772275924682,1.0,1.0,0.0,1.0,-2.358156204223633,2.35815167427063,4.474385150388116e-06,1.822831392288208,0.8239077925682068,0.8239077925682068,0.0,91.35599517822266,90.0,18241.857421875,-0.0,1115.61328125,1.0,283.1499938964844,285.0121154785156,290.4675598144531,291.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251845955848694,1.0,0.0,0.0,2.3392021656036377,2.339212656021118,3.651143174465689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.582275390625,0.0,421.1141357421875,1895.4371337890625,0.0,1077.8232421875,0.5871300101280212,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683199763298035,0.4274619519710541,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249843716621399,0.2655798196792602,0.2525991201400757,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601131439209,0.2585228383541107,0.1819880604743957,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512080073356628,0.1995321363210678,0.1906299889087677,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534186840057373,0.2011110186576843,0.9125472903251648,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460389614105224,1.0,1.0,0.0,1.0,-2.359128475189209,2.359123945236206,4.478075879887911e-06,1.8235886096954343,0.8247551918029785,0.8247551918029785,0.0,91.07858276367188,93.0,18289.341796875,-0.0,1115.578369140625,1.0,283.1499938964844,285.020751953125,290.48681640625,291.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260315775871277,1.0,0.0,0.0,2.334719657897949,2.3347301483154297,3.6371639566823433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.810302734375,0.0,418.3875427246094,1895.4371337890625,0.0,1083.130126953125,0.5859416723251343,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705440044403076,0.4273279905319214,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270664215087891,0.2676828801631927,0.2545767426490783,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192061185836792,0.2590566873550415,0.1823588907718658,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524151802062988,0.2004780620336532,0.1915231794118881,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535728812217712,0.2011781185865402,0.912838876247406,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467066824436188,1.0,1.0,0.0,1.0,-2.363209247589112,2.3632049560546875,4.493589585763402e-06,1.826768159866333,0.8267356157302856,0.8267356157302856,0.0,91.17279815673828,93.0,18381.271484375,-0.0,1120.49560546875,1.0,283.1499938964844,285.0335388183594,290.5167236328125,291.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278586387634277,1.0,0.0,0.0,2.330817937850952,2.330828189849853,3.625016802288883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.8232421875,0.0,415.7793273925781,1895.4371337890625,0.0,1094.640869140625,0.5848301649093628,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708662271499634,0.4275334775447845,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273261189460754,0.2680845558643341,0.2549567818641662,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191843032836914,0.259158194065094,0.18243108689785,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.752515971660614,0.2006574273109436,0.191694900393486,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534735798835754,0.2011908441781997,0.9129056334495544,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469228088855743,1.0,1.0,0.0,1.0,-2.364285469055176,2.364280939102173,4.497685495152837e-06,1.8276067972183228,0.8269557356834412,0.8269557356834412,0.0,91.25869750976562,96.0,18400.333984375,-0.0,1122.04052734375,1.0,283.1499938964844,285.03570556640625,290.5220031738281,291.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,18112.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282649636268616,1.0,0.0,0.0,2.3306052684783936,2.330615520477295,3.624355429110437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.07568359375,0.0,415.5430908203125,1895.4371337890625,0.0,1097.2122802734375,0.584740161895752,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721787810325623,0.4301923513412475,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706024050712585,0.2573526799678802,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.259791612625122,0.1828916668891906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760199546814,0.2017719894647598,0.1927758604288101,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520930171012878,0.2012673318386078,0.9133787155151368,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.53006714451476e-06,1.834222435951233,0.8295522332191467,0.8295522332191467,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.3480224609375,1.0,283.1499938964844,285.0480041503906,290.5516662597656,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311671733856201,1.0,0.0,0.0,2.331670045852661,2.3316805362701416,3.62766854777874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.57568359375,0.0,415.3683166503906,1895.4371337890625,0.0,1115.701904296875,0.5847668647766113,1.0,0.0,3.0,1.0,0.0
