time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721787810325623,0.4301923513412475,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706024050712585,0.2573526799678802,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.259791612625122,0.1828916668891906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760199546814,0.2017719894647598,0.1927758604288101,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520930171012878,0.2012673318386078,0.9133787155151368,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.53006714451476e-06,1.834222435951233,0.8295522332191467,0.8295522332191467,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.3480224609375,1.0,283.1499938964844,285.0480041503906,290.5516662597656,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311671733856201,1.0,0.0,0.0,2.331670045852661,2.3316805362701416,3.62766854777874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.57568359375,0.0,415.3683166503906,1895.4371337890625,0.0,1115.701904296875,0.5847668647766113,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723863840103149,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278482556343079,0.2731322944164276,0.2597791254520416,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604236006736755,0.1833652704954147,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197099685669,0.2028748989105224,0.1938651204109192,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013348191976547,0.9139075875282288,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660078048706,2.383655548095703,4.571755198412575e-06,1.842702388763428,0.8324786424636841,0.8324786424636841,0.0,93.71150207519533,102.0,18661.74609375,-0.0,1153.7510986328125,1.0,283.1499938964844,285.0581359863281,290.5752258300781,291.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345279812812805,1.0,0.0,0.0,2.336451292037964,2.3364617824554443,3.642561239303177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.89306640625,0.0,417.09716796875,1895.4371337890625,0.0,1137.378662109375,0.5856723785400391,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723863840103149,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278482556343079,0.2731322944164276,0.2597791254520416,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604236006736755,0.1833652704954147,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197099685669,0.2028748989105224,0.1938651204109192,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013348191976547,0.9139075875282288,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660078048706,2.383655548095703,4.571755198412575e-06,1.842702388763428,0.8324786424636841,0.8324786424636841,0.0,93.71150207519533,102.0,18661.74609375,-0.0,1153.7510986328125,1.0,283.1499938964844,285.0581359863281,290.5752258300781,291.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345279812812805,1.0,0.0,0.0,2.336451292037964,2.3364617824554443,3.642561239303177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.89306640625,0.0,417.09716796875,1895.4371337890625,0.0,1137.378662109375,0.5856723785400391,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715939402580261,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007636070251,0.275673508644104,0.2622304856777191,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093609809875,0.2039659023284912,0.1949574053287506,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466325163841248,0.2013931274414062,0.914460062980652,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.62018942926079e-06,1.852502465248108,0.8356711268424988,0.8356711268424988,0.0,95.64134216308594,105.0,18801.06640625,-0.0,1175.971435546875,1.0,283.1499938964844,285.06640625,290.59295654296875,291.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638115644454956,1.0,0.0,0.0,2.343928575515747,2.3439388275146484,3.665912231554104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.89501953125,0.0,420.2159118652344,1895.4371337890625,0.0,1160.8287353515625,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715939402580261,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007636070251,0.275673508644104,0.2622304856777191,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093609809875,0.2039659023284912,0.1949574053287506,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466325163841248,0.2013931274414062,0.914460062980652,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.62018942926079e-06,1.852502465248108,0.8356711268424988,0.8356711268424988,0.0,95.64134216308594,105.0,18801.06640625,-0.0,1175.971435546875,1.0,283.1499938964844,285.06640625,290.59295654296875,291.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638115644454956,1.0,0.0,0.0,2.343928575515747,2.3439388275146484,3.665912231554104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.89501953125,0.0,420.2159118652344,1895.4371337890625,0.0,1160.8287353515625,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708037614822388,0.4439502358436584,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260790705680847,0.2769484519958496,0.2634642422199249,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414712905884,0.2613696157932281,0.1840930134057998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481844425201416,0.2045072317123413,0.1955035775899887,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449365854263306,0.2014245986938476,0.9147542119026184,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562183618545532,1.0,1.0,0.0,1.0,-2.403014898300171,2.403010368347168,4.64636696051457e-06,1.8577759265899656,0.8374140858650208,0.8374140858650208,0.0,96.72804260253906,105.0,18871.111328125,-0.0,1188.216552734375,1.0,283.1499938964844,285.0699768066406,290.5998229980469,291.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639938235282898,1.0,0.0,0.0,2.348341941833496,2.348352432250977,3.679730582462071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8916015625,0.0,422.1549987792969,1895.4371337890625,0.0,1172.8629150390625,0.5881535410881042,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697487592697144,0.4474609494209289,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252617120742798,0.2782265841960907,0.2647031545639038,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100062012672424,0.2616846561431885,0.1843390464782714,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469742894172668,0.205045998096466,0.1960495114326477,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431713342666626,0.2014580518007278,0.91507226228714,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580005705356598,1.0,1.0,0.0,1.0,-2.4100542068481445,2.4100494384765625,4.673654530051863e-06,1.8632560968399048,0.8390729427337646,0.8390729427337646,0.0,97.8812255859375,108.0,18941.625,-0.0,1201.1077880859375,1.0,283.1499938964844,285.0731201171875,290.6054992675781,291.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417561769485474,1.0,0.0,0.0,2.3533806800842285,2.353391170501709,3.695538453030167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.61572265625,0.0,424.37249755859375,1895.4371337890625,0.0,1184.94677734375,0.5892249941825867,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669772624969482,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234206438064575,0.2807900905609131,0.2671939134597778,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133659362793,0.1848345249891281,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061153203248977,0.197139486670494,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394963502883911,0.2015151232481002,0.9157174825668336,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.4246935844421387,2.4246888160705566,4.730665750685148e-06,1.874650716781616,0.8426214456558228,0.8426214456558228,0.0,100.34918212890624,111.0,19081.07421875,-0.0,1228.426513671875,1.0,283.1499938964844,285.0785217285156,290.6137084960937,291.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64536052942276,1.0,0.0,0.0,2.3642220497131348,2.3642325401306152,3.729665252194536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.16845703125,0.0,429.2862854003906,1895.4371337890625,0.0,1209.140380859375,0.5915657877922058,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669772624969482,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234206438064575,0.2807900905609131,0.2671939134597778,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133659362793,0.1848345249891281,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061153203248977,0.197139486670494,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394963502883911,0.2015151232481002,0.9157174825668336,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.4246935844421387,2.4246888160705566,4.730665750685148e-06,1.874650716781616,0.8426214456558228,0.8426214456558228,0.0,100.34918212890624,111.0,19081.07421875,-0.0,1228.426513671875,1.0,283.1499938964844,285.0785217285156,290.6137084960937,291.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64536052942276,1.0,0.0,0.0,2.3642220497131348,2.3642325401306152,3.729665252194536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.16845703125,0.0,429.2862854003906,1895.4371337890625,0.0,1209.140380859375,0.5915657877922058,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634288191795349,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735818862915,0.2833585143089294,0.2696970999240875,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629375457763672,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071703970432281,0.1982233971357345,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691956520081,0.2015350759029388,0.9162588715553284,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790964126587,2.439786195755005,4.789829290530179e-06,1.886398434638977,0.8462667465209961,0.8462667465209961,0.0,102.99870300292967,99.0,19217.404296875,-0.0,1257.3505859375,1.0,283.1499938964844,285.0827331542969,290.6181030273437,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488767266273499,1.0,0.0,0.0,2.376044511795044,2.3760550022125244,3.76705969529212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6044921875,0.0,434.76458740234375,1895.4371337890625,0.0,1233.0389404296875,0.594142735004425,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634288191795349,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735818862915,0.2833585143089294,0.2696970999240875,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629375457763672,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071703970432281,0.1982233971357345,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356691956520081,0.2015350759029388,0.9162588715553284,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790964126587,2.439786195755005,4.789829290530179e-06,1.886398434638977,0.8462667465209961,0.8462667465209961,0.0,102.99870300292967,99.0,19217.404296875,-0.0,1257.3505859375,1.0,283.1499938964844,285.0827331542969,290.6181030273437,291.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488767266273499,1.0,0.0,0.0,2.376044511795044,2.3760550022125244,3.76705969529212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.6044921875,0.0,434.76458740234375,1895.4371337890625,0.0,1233.0389404296875,0.594142735004425,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606676340103149,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095119476318,0.2858884632587433,0.2720466554164886,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635168731212616,0.1857114434242248,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081727385520935,0.1991380453109741,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157807350159,0.2014747709035873,0.9158601760864258,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385080337524414,2.43850326538086,4.785348664881894e-06,1.8856967687606807,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.857421875,-0.0,1250.7698974609375,1.0,283.1499938964844,285.0779113769531,290.6180114746094,291.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520920395851135,1.0,0.0,0.0,2.3883793354034424,2.388390064239502,3.806273127793247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.96826171875,0.0,440.6067810058594,1895.4371337890625,0.0,1255.1456298828125,0.596853494644165,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606676340103149,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095119476318,0.2858884632587433,0.2720466554164886,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635168731212616,0.1857114434242248,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081727385520935,0.1991380453109741,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157807350159,0.2014747709035873,0.9158601760864258,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385080337524414,2.43850326538086,4.785348664881894e-06,1.8856967687606807,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.857421875,-0.0,1250.7698974609375,1.0,283.1499938964844,285.0779113769531,290.6180114746094,291.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520920395851135,1.0,0.0,0.0,2.3883793354034424,2.388390064239502,3.806273127793247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.96826171875,0.0,440.6067810058594,1895.4371337890625,0.0,1255.1456298828125,0.596853494644165,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611944198608398,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362522125244141,0.2883831560611725,0.274254709482193,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640519142150879,0.1859808713197708,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753351628780365,0.2091332226991653,0.1999036967754364,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633743286133,0.2014075815677642,0.914824903011322,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916003704071,1.0,1.0,0.0,1.0,-2.424080371856689,2.4240758419036865,4.729180091089802e-06,1.8746566772460933,0.8529999852180481,0.8529999852180481,0.0,97.52056884765624,90.0,19202.0546875,-0.0,1216.005126953125,1.0,283.1499938964844,285.0635986328125,290.6107482910156,291.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540541052818298,1.0,0.0,0.0,2.4005305767059326,2.400541543960572,3.845102298782877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9892578125,0.0,446.499755859375,1895.4371337890625,0.0,1268.7528076171875,0.5995498299598694,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611944198608398,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362522125244141,0.2883831560611725,0.274254709482193,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640519142150879,0.1859808713197708,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753351628780365,0.2091332226991653,0.1999036967754364,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633743286133,0.2014075815677642,0.914824903011322,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916003704071,1.0,1.0,0.0,1.0,-2.424080371856689,2.4240758419036865,4.729180091089802e-06,1.8746566772460933,0.8529999852180481,0.8529999852180481,0.0,97.52056884765624,90.0,19202.0546875,-0.0,1216.005126953125,1.0,283.1499938964844,285.0635986328125,290.6107482910156,291.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540541052818298,1.0,0.0,0.0,2.4005305767059326,2.400541543960572,3.845102298782877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9892578125,0.0,446.499755859375,1895.4371337890625,0.0,1268.7528076171875,0.5995498299598694,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625442862510681,0.4391645491123199,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403955698013306,0.2896375358104706,0.2753777205944061,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334168434143,0.2643203139305115,0.1861260831356048,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566977143287659,0.2096169590950012,0.2003028392791748,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474348545074463,0.201407104730606,0.9145036339759828,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574452638626098,1.0,1.0,0.0,1.0,-2.4195024967193604,2.4194977283477783,4.711107521870872e-06,1.87098240852356,0.8545381426811218,0.8545381426811218,0.0,96.02037811279295,90.0,19184.076171875,-0.0,1204.45751953125,1.0,283.1499938964844,285.0565185546875,290.6053466796875,291.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544015407562256,1.0,0.0,0.0,2.4063119888305664,2.406322717666626,3.863645190449461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4296875,0.0,449.3633117675781,1895.4371337890625,0.0,1271.1715087890625,0.6008450388908386,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639523863792419,0.4357567727565765,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.843582034111023,0.29090216755867,0.2765295803546905,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671605110168,0.2645942568778991,0.1862892806529998,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591547966003418,0.2101059108972549,0.2007272988557815,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492618560791016,0.2014260739088058,0.9143827557563782,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565193057060241,1.0,1.0,0.0,1.0,-2.4173500537872314,2.4173452854156494,4.702689238911262e-06,1.8692902326583865,0.8559309244155884,0.8559309244155884,0.0,95.06659698486328,93.0,19182.390625,-0.0,1198.017822265625,1.0,283.1499938964844,285.0515441894531,290.6001892089844,291.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544609665870667,1.0,0.0,0.0,2.4121251106262207,2.4121358394622803,3.8823350223538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.916015625,0.0,452.2201843261719,1895.4371337890625,0.0,1271.58544921875,0.6021386981010437,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662225484848022,0.432410717010498,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477715849876404,0.2932534515857696,0.2787022292613983,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045732498169,0.2651127576828003,0.1866214573383331,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621089816093445,0.2110148519277572,0.2015480548143386,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511318922042847,0.2014829367399215,0.9144468307495116,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559792280197143,1.0,1.0,0.0,1.0,-2.41739821434021,2.417393445968628,4.702817477664212e-06,1.869296193122864,0.858636200428009,0.858636200428009,0.0,94.2058334350586,93.0,19201.015625,-0.0,1194.5302734375,1.0,283.1499938964844,285.0450744628906,290.59307861328125,291.9033203125,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543701887130737,1.0,0.0,0.0,2.4222946166992188,2.4223055839538574,3.915140212029655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.75439453125,0.0,457.2903747558594,1895.4371337890625,0.0,1270.953125,0.6044138669967651,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.566386342048645,0.4322746992111206,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480440974235535,0.2934592664241791,0.2788940966129303,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822227418422699,0.2651587128639221,0.18665212392807,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622800469398499,0.2110943496227264,0.2016214728355407,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512122988700867,0.2014883607625961,0.9144638180732728,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559930562973022,1.0,1.0,0.0,1.0,-2.4176101684570312,2.4176056385040283,4.703638751379913e-06,1.869458556175232,0.8587172627449036,0.8587172627449036,0.0,94.17769622802734,96.0,19203.802734375,-0.0,1194.661376953125,1.0,283.1499938964844,285.0446472167969,290.59259033203125,291.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543696522712708,1.0,0.0,0.0,2.423175811767578,2.423186779022217,3.917989204182959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7431640625,0.0,457.72845458984375,1895.4371337890625,0.0,1270.9490966796875,0.6046102643013,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678524374961853,0.4323071539402008,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503932952880859,0.2960476875305176,0.281325101852417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657438218593597,0.1870559155941009,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120921015739441,0.2025612592697143,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741684913635,0.201555997133255,0.914766788482666,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362534046173,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225399494171143,4.722809535451233e-06,1.8732625246047967,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.72265625,-0.0,1201.0986328125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546510457992554,1.0,0.0,0.0,2.4336652755737305,2.433676242828369,3.9519827055300993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4248046875,0.0,463.0056762695313,1895.4371337890625,0.0,1272.91015625,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678524374961853,0.4323071539402008,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503932952880859,0.2960476875305176,0.281325101852417,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657438218593597,0.1870559155941009,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360194206238,0.2120921015739441,0.2025612592697143,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512741684913635,0.201555997133255,0.914766788482666,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362534046173,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225399494171143,4.722809535451233e-06,1.8732625246047967,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.72265625,-0.0,1201.0986328125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546510457992554,1.0,0.0,0.0,2.4336652755737305,2.433676242828369,3.9519827055300993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4248046875,0.0,463.0056762695313,1895.4371337890625,0.0,1272.91015625,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681468844413757,0.4349218010902405,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511484861373901,0.2986603677272796,0.2838062345981598,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663456797599792,0.1874911934137344,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.213094100356102,0.2035320699214935,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499321103096008,0.2016211748123169,0.9151849746704102,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674669265747,1.0,1.0,0.0,1.0,-2.4308557510375977,2.430850982666016,4.755231202580035e-06,1.8796910047531128,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.025390625,-0.0,1214.7249755859375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555821895599365,1.0,0.0,0.0,2.4436123371124268,2.443623304367065,3.984354748354235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05078125,0.0,468.0508728027344,1895.4371337890625,0.0,1279.4107666015625,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681468844413757,0.4349218010902405,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511484861373901,0.2986603677272796,0.2838062345981598,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663456797599792,0.1874911934137344,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.213094100356102,0.2035320699214935,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499321103096008,0.2016211748123169,0.9151849746704102,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674669265747,1.0,1.0,0.0,1.0,-2.4308557510375977,2.430850982666016,4.755231202580035e-06,1.8796910047531128,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.025390625,-0.0,1214.7249755859375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555821895599365,1.0,0.0,0.0,2.4436123371124268,2.443623304367065,3.984354748354235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05078125,0.0,468.0508728027344,1895.4371337890625,0.0,1279.4107666015625,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672690868377686,0.439403235912323,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507604598999023,0.30129274725914,0.2863258421421051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819807231426239,0.2669609487056732,0.1879504919052124,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140971422195434,0.2045236974954605,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476120591163635,0.2016835212707519,0.915682852268219,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337946891784,1.0,1.0,0.0,1.0,-2.441606283187866,2.441601514816284,4.797353540197946e-06,1.8880139589309688,0.8663134574890137,0.8663134574890137,0.0,96.79153442382812,105.0,19394.787109375,-0.0,1233.697998046875,1.0,283.1499938964844,285.0395812988281,290.5765075683594,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570723056793213,1.0,0.0,0.0,2.453052997589112,2.45306396484375,4.015200261164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.03369140625,0.0,472.8735961914063,1895.4371337890625,0.0,1289.855224609375,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672690868377686,0.439403235912323,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507604598999023,0.30129274725914,0.2863258421421051,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819807231426239,0.2669609487056732,0.1879504919052124,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140971422195434,0.2045236974954605,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476120591163635,0.2016835212707519,0.915682852268219,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337946891784,1.0,1.0,0.0,1.0,-2.441606283187866,2.441601514816284,4.797353540197946e-06,1.8880139589309688,0.8663134574890137,0.8663134574890137,0.0,96.79153442382812,105.0,19394.787109375,-0.0,1233.697998046875,1.0,283.1499938964844,285.0395812988281,290.5765075683594,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570723056793213,1.0,0.0,0.0,2.453052997589112,2.45306396484375,4.015200261164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.03369140625,0.0,472.8735961914063,1895.4371337890625,0.0,1289.855224609375,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664179921150208,0.4421740770339966,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502516746520996,0.3026151955127716,0.2875974178314209,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185130953788757,0.2672726511955261,0.1881873458623886,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607958912849426,0.2145982831716537,0.2050249874591827,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461901307106018,0.2017118334770202,0.9159492254257202,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627182185649872,1.0,1.0,0.0,1.0,-2.44766902923584,2.447664260864258,4.821195034310222e-06,1.8927088975906368,0.8675488233566284,0.8675488233566284,0.0,97.71223449707033,105.0,19437.943359375,-0.0,1244.75634765625,1.0,283.1499938964844,285.0402526855469,290.5729675292969,291.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579622030258179,1.0,0.0,0.0,2.4575228691101074,2.457533836364746,4.029846252251446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.064453125,0.0,475.1853942871094,1895.4371337890625,0.0,1296.1163330078125,0.6123113632202148,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653066039085388,0.4452329576015472,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495786786079407,0.3039412796497345,0.2888757884502411,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170636296272278,0.2675866782665252,0.1884282231330871,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596851587295532,0.2150987684726715,0.2055289298295974,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446336150169373,0.2017359733581543,0.91621595621109,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643129706382751,1.0,1.0,0.0,1.0,-2.454094648361206,2.454089879989624,4.84653082821751e-06,1.897685170173645,0.8686507344245911,0.8686507344245911,0.0,98.72584533691406,108.0,19483.56640625,-0.0,1256.689208984375,1.0,283.1499938964844,285.04119873046875,290.56915283203125,291.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589145660400391,1.0,0.0,0.0,2.462033987045288,2.4620449542999268,4.0446542470817803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.15087890625,0.0,477.4903564453125,1895.4371337890625,0.0,1302.8369140625,0.6133182048797607,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624074935913086,0.4520120024681091,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764295578003,0.3066015243530273,0.2914483249187469,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.2682196199893951,0.1889194399118423,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160963118076324,0.2065417021512985,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412320375442505,0.2017643451690673,0.9167101383209229,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503705024719,1.0,1.0,0.0,1.0,-2.4677298069000244,2.467724800109864,4.900521616946207e-06,1.9082458019256592,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.669921875,-0.0,1282.6103515625,1.0,283.1499938964844,285.0438232421875,290.5609741210937,291.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609206199645996,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.0729048578214133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.40771484375,0.0,481.9270629882813,1895.4371337890625,0.0,1317.0582275390625,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624074935913086,0.4520120024681091,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764295578003,0.3066015243530273,0.2914483249187469,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.2682196199893951,0.1889194399118423,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.2160963118076324,0.2065417021512985,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412320375442505,0.2017643451690673,0.9167101383209229,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503705024719,1.0,1.0,0.0,1.0,-2.4677298069000244,2.467724800109864,4.900521616946207e-06,1.9082458019256592,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.669921875,-0.0,1282.6103515625,1.0,283.1499938964844,285.0438232421875,290.5609741210937,291.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609206199645996,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.0729048578214133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.40771484375,0.0,481.9270629882813,1895.4371337890625,0.0,1317.0582275390625,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586905479431152,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340764045715,0.3092691302299499,0.2940371334552765,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688566446304321,0.1894202679395675,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.217086911201477,0.2075569927692413,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513911247253,0.2017536759376526,0.9170854687690736,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343249797821,1.0,1.0,0.0,1.0,-2.482083559036255,2.4820785522460938,4.95769063491025e-06,1.919363141059876,0.8731619715690613,0.8731619715690613,0.0,103.46373748779295,99.0,19681.421875,-0.0,1310.7001953125,1.0,283.1499938964844,285.0472717285156,290.5526428222656,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629773378372192,1.0,0.0,0.0,2.4788713455200195,2.4788827896118164,4.100165256204491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.90185546875,0.0,486.21331787109375,1895.4371337890625,0.0,1331.731201171875,0.617091178894043,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586905479431152,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340764045715,0.3092691302299499,0.2940371334552765,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688566446304321,0.1894202679395675,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.217086911201477,0.2075569927692413,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513911247253,0.2017536759376526,0.9170854687690736,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343249797821,1.0,1.0,0.0,1.0,-2.482083559036255,2.4820785522460938,4.95769063491025e-06,1.919363141059876,0.8731619715690613,0.8731619715690613,0.0,103.46373748779295,99.0,19681.421875,-0.0,1310.7001953125,1.0,283.1499938964844,285.0472717285156,290.5526428222656,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629773378372192,1.0,0.0,0.0,2.4788713455200195,2.4788827896118164,4.100165256204491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.90185546875,0.0,486.21331787109375,1895.4371337890625,0.0,1331.731201171875,0.617091178894043,1.0,0.0,3.0,1.0,0.0
