time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557832717895508,0.4547138512134552,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119020462036133,0.2964771389961242,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576978683471,0.1898098140954971,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327773094177,0.2084118723869323,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398159503936768,0.2016742825508117,0.9165608882904052,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175495147705,2.480170488357544,4.950553829985438e-06,1.918135523796081,0.8752415776252747,0.8752415776252747,0.0,102.12015533447266,87.0,19691.828125,-0.0,1302.658203125,1.0,283.1499938964844,285.04345703125,290.5435791015625,291.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648397445678711,1.0,0.0,0.0,2.486767292022705,2.486778736114502,4.126327439735178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.61181640625,0.0,490.349609375,1895.4371337890625,0.0,1345.097900390625,0.6188622117042542,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557832717895508,0.4547138512134552,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119020462036133,0.2964771389961242,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576978683471,0.1898098140954971,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180327773094177,0.2084118723869323,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398159503936768,0.2016742825508117,0.9165608882904052,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175495147705,2.480170488357544,4.950553829985438e-06,1.918135523796081,0.8752415776252747,0.8752415776252747,0.0,102.12015533447266,87.0,19691.828125,-0.0,1302.658203125,1.0,283.1499938964844,285.04345703125,290.5435791015625,291.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648397445678711,1.0,0.0,0.0,2.486767292022705,2.486778736114502,4.126327439735178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.61181640625,0.0,490.349609375,1895.4371337890625,0.0,1345.097900390625,0.6188622117042542,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561212301254272,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.86227947473526,0.3145062029361725,0.2987818419933319,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.27002614736557,0.1900977492332458,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472466707229,0.2091278731822967,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016186714172363,0.9155226945877076,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.4652798175811768,2.465274810791016,4.891459411737742e-06,1.9066935777664185,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.0391845703125,1.0,283.1499938964844,285.0317077636719,290.53125,291.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655492186546326,1.0,0.0,0.0,2.494037389755249,2.494048595428467,4.1504890191390587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.39794921875,0.0,494.2144470214844,1895.4371337890625,0.0,1350.2093505859375,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561212301254272,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.86227947473526,0.3145062029361725,0.2987818419933319,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.27002614736557,0.1900977492332458,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189472466707229,0.2091278731822967,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016186714172363,0.9155226945877076,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.4652798175811768,2.465274810791016,4.891459411737742e-06,1.9066935777664185,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.0391845703125,1.0,283.1499938964844,285.0317077636719,290.53125,291.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655492186546326,1.0,0.0,0.0,2.494037389755249,2.494048595428467,4.1504890191390587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.39794921875,0.0,494.2144470214844,1895.4371337890625,0.0,1350.2093505859375,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573113560676575,0.4346889853477478,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669230937957764,0.3158192932605743,0.2999565601348877,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037401199341,0.2703169286251068,0.1902559101581573,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.770668089389801,0.2194128930568695,0.2095066159963607,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500805258750916,0.2016377598047256,0.915260136127472,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629242718219757,1.0,1.0,0.0,1.0,-2.460582733154297,2.460577964782715,4.872552835877286e-06,1.902903318405152,0.8778929710388184,0.8778929710388184,0.0,96.19571685791016,90.0,19598.439453125,-0.0,1253.88720703125,1.0,283.1499938964844,285.0263671875,290.5248107910156,291.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653140187263489,1.0,0.0,0.0,2.4973368644714355,2.4973483085632324,4.16147798887323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3291015625,0.0,495.9996032714844,1895.4371337890625,0.0,1348.513427734375,0.621253252029419,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585474371910095,0.4310950636863708,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072402954102,0.3171461820602417,0.3011632263660431,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280775547027588,0.2706168293952942,0.1904347985982895,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733350396156311,0.2198872566223144,0.2099140137434005,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520778179168701,0.2016844749450683,0.9152380228042604,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619710743427276,1.0,1.0,0.0,1.0,-2.4583892822265625,2.4583845138549805,4.863783942710143e-06,1.9011582136154173,0.8786647915840149,0.8786647915840149,0.0,95.1998519897461,93.0,19595.08984375,-0.0,1247.0802001953125,1.0,283.1499938964844,285.0233154296875,290.5196838378906,291.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648260951042175,1.0,0.0,0.0,2.500657320022583,2.50066876411438,4.172551939518599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.71484375,0.0,497.7580871582031,1895.4371337890625,0.0,1344.9996337890625,0.6219990849494934,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606468915939331,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.875543475151062,0.3198378384113312,0.3036468923091888,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550945281982,0.2208564430475235,0.2107836604118347,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410062789917,0.2018207013607025,0.9156097769737244,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160060882568,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587512016296387,4.865096343564801e-06,1.90136992931366,0.880375325679779,0.880375325679779,0.0,94.2378158569336,96.0,19621.888671875,-0.0,1243.49169921875,1.0,283.1499938964844,285.0207824707031,290.5150451660156,291.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637467741966248,1.0,0.0,0.0,2.506934881210327,2.506946325302124,4.193526876861142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.53955078125,0.0,501.1026306152344,1895.4371337890625,0.0,1337.2442626953125,0.6234111785888672,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606468915939331,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.875543475151062,0.3198378384113312,0.3036468923091888,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550945281982,0.2208564430475235,0.2107836604118347,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543410062789917,0.2018207013607025,0.9156097769737244,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160060882568,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587512016296387,4.865096343564801e-06,1.90136992931366,0.880375325679779,0.880375325679779,0.0,94.2378158569336,96.0,19621.888671875,-0.0,1243.49169921875,1.0,283.1499938964844,285.0207824707031,290.5150451660156,291.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637467741966248,1.0,0.0,0.0,2.506934881210327,2.506946325302124,4.193526876861142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.53955078125,0.0,501.1026306152344,1895.4371337890625,0.0,1337.2442626953125,0.6234111785888672,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617976188659668,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782115578651428,0.3225723803043365,0.3062087297439575,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470275402069,0.2117108404636383,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546600103378296,0.2019753456115722,0.9162790775299072,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591733932495,1.0,1.0,0.0,1.0,-2.4639928340911865,2.4639880657196045,4.885736871074187e-06,1.905373811721801,0.8822532296180725,0.8822532296180725,0.0,94.3447723388672,99.0,19685.677734375,-0.0,1250.2281494140625,1.0,283.1499938964844,285.0219116210937,290.5168151855469,291.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631876826286316,1.0,0.0,0.0,2.5131468772888184,2.5131583213806152,4.21433497876933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.7998046875,0.0,504.3892822265625,1895.4371337890625,0.0,1333.2369384765625,0.6247996687889099,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617976188659668,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782115578651428,0.3225723803043365,0.3062087297439575,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470275402069,0.2117108404636383,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546600103378296,0.2019753456115722,0.9162790775299072,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591733932495,1.0,1.0,0.0,1.0,-2.4639928340911865,2.4639880657196045,4.885736871074187e-06,1.905373811721801,0.8822532296180725,0.8822532296180725,0.0,94.3447723388672,99.0,19685.677734375,-0.0,1250.2281494140625,1.0,283.1499938964844,285.0219116210937,290.5168151855469,291.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631876826286316,1.0,0.0,0.0,2.5131468772888184,2.5131583213806152,4.21433497876933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.7998046875,0.0,504.3892822265625,1895.4371337890625,0.0,1333.2369384765625,0.6247996687889099,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618026256561279,0.429436594247818,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810108184814,0.3253397643566131,0.3088297247886657,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745737552643,0.1917693614959716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519320487976,0.212679386138916,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535028457641602,0.2021277695894241,0.9170794486999512,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198217868805,1.0,1.0,0.0,1.0,-2.4727344512939453,2.472729682922364,4.920386800222332e-06,1.91210687160492,0.8844115734100342,0.8844115734100342,0.0,95.23970794677734,102.0,19779.296875,-0.0,1264.5465087890625,1.0,283.1499938964844,285.0257873535156,290.5227355957031,291.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634278297424316,1.0,0.0,0.0,2.5196011066436768,2.5196125507354736,4.236009374380956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.57666015625,0.0,507.7774963378906,1895.4371337890625,0.0,1334.95751953125,0.626232385635376,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618026256561279,0.429436594247818,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810108184814,0.3253397643566131,0.3088297247886657,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745737552643,0.1917693614959716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519320487976,0.212679386138916,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535028457641602,0.2021277695894241,0.9170794486999512,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198217868805,1.0,1.0,0.0,1.0,-2.4727344512939453,2.472729682922364,4.920386800222332e-06,1.91210687160492,0.8844115734100342,0.8844115734100342,0.0,95.23970794677734,102.0,19779.296875,-0.0,1264.5465087890625,1.0,283.1499938964844,285.0257873535156,290.5227355957031,291.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634278297424316,1.0,0.0,0.0,2.5196011066436768,2.5196125507354736,4.236009374380956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.57666015625,0.0,507.7774963378906,1895.4371337890625,0.0,1334.95751953125,0.626232385635376,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606639385223389,0.4337675869464874,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786510825157166,0.3281328678131103,0.311495691537857,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726633548736,0.1922835856676101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660603761673,0.2136771976947784,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944936752319,0.2022699117660522,0.9179344773292542,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156338691711,1.0,1.0,0.0,1.0,-2.483983039855957,2.483978033065796,4.965199877915438e-06,1.9207922220230105,0.8869664669036865,0.8869664669036865,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4844970703125,1.0,283.1499938964844,285.0316772460937,290.531494140625,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643778085708618,1.0,0.0,0.0,2.526618480682373,2.526630163192749,4.259637762515922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28564453125,0.0,511.4383850097656,1895.4371337890625,0.0,1341.775146484375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606639385223389,0.4337675869464874,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786510825157166,0.3281328678131103,0.311495691537857,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726633548736,0.1922835856676101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763760089874268,0.2238660603761673,0.2136771976947784,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512944936752319,0.2022699117660522,0.9179344773292542,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156338691711,1.0,1.0,0.0,1.0,-2.483983039855957,2.483978033065796,4.965199877915438e-06,1.9207922220230105,0.8869664669036865,0.8869664669036865,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4844970703125,1.0,283.1499938964844,285.0316772460937,290.531494140625,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643778085708618,1.0,0.0,0.0,2.526618480682373,2.526630163192749,4.259637762515922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28564453125,0.0,511.4383850097656,1895.4371337890625,0.0,1341.775146484375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596924424171448,0.4364841878414154,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780754804611206,0.32953742146492,0.3128423392772674,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277226090431213,0.2736278772354126,0.1925494819879531,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753569483757019,0.2243754416704177,0.2141843289136886,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499038577079773,0.2023346275091171,0.918364644050598,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.468222439289093,1.0,1.0,0.0,1.0,-2.490309715270996,2.490304708480835,4.990505658497568e-06,1.9256823062896729,0.8884783387184143,0.8884783387184143,0.0,97.62645721435548,105.0,19965.455078125,-0.0,1296.1038818359375,1.0,283.1499938964844,285.0351867675781,290.53680419921875,291.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650550365447998,1.0,0.0,0.0,2.5303821563720703,2.5303938388824463,4.272338003374898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.779296875,0.0,513.4089965820312,1895.4371337890625,0.0,1346.647705078125,0.6286112666130066,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584676265716553,0.4394995272159576,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773117065429688,0.3309467434883117,0.3141968548297882,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263154029846191,0.2739867866039276,0.1928203999996185,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741764783859253,0.2248858511447906,0.2146958261728286,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483657002449036,0.2023931592702865,0.918785572052002,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698413014411926,1.0,1.0,0.0,1.0,-2.497004985809326,2.496999979019165,5.017363037040923e-06,1.9308596849441528,0.8901678323745728,0.8901678323745728,0.0,98.63093566894533,108.0,20038.4140625,-0.0,1308.638427734375,1.0,283.1499938964844,285.0389404296875,290.5428161621094,291.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658372282981873,1.0,0.0,0.0,2.534532308578491,2.534543991088867,4.286363832761708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.7275390625,0.0,515.5541381835938,1895.4371337890625,0.0,1352.287353515625,0.6295191049575806,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553576350212097,0.4462214410305023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718733787537,0.333776593208313,0.3169249594211578,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747132182121277,0.1933745592832565,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.225907951593399,0.2157284021377563,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449709177017212,0.2024865448474884,0.9195680618286132,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204719543457,2.511199712753296,5.074577074992703e-06,1.9418458938598635,0.8941177725791931,0.8941177725791931,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.8818359375,1.0,283.1499938964844,285.0469970703125,290.55718994140625,291.9165344238281,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676197052001953,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250717005867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.94873046875,0.0,520.4266357421875,1895.4371337890625,0.0,1365.1888427734375,0.6315749883651733,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553576350212097,0.4462214410305023,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718733787537,0.333776593208313,0.3169249594211578,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747132182121277,0.1933745592832565,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.225907951593399,0.2157284021377563,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449709177017212,0.2024865448474884,0.9195680618286132,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204719543457,2.511199712753296,5.074577074992703e-06,1.9418458938598635,0.8941177725791931,0.8941177725791931,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.8818359375,1.0,283.1499938964844,285.0469970703125,290.55718994140625,291.9165344238281,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676197052001953,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250717005867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.94873046875,0.0,520.4266357421875,1895.4371337890625,0.0,1365.1888427734375,0.6315749883651733,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515468716621399,0.4536432921886444,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730503916740417,0.3366188108921051,0.3196736574172973,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675087928772,0.2754489779472351,0.1939418762922287,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269297093153,0.2167696207761764,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850260734558,0.2025422155857086,0.9202284812927246,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756661891937,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261449813842773,5.1351648835407104e-06,1.9534151554107664,0.8989273309707642,0.8989273309707642,0.0,103.34783172607422,99.0,20378.306640625,-0.0,1365.4022216796875,1.0,283.1499938964844,285.0554504394531,290.5753173828125,291.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696161031723022,1.0,0.0,0.0,2.555105209350586,2.555116891860962,4.356231215751905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07568359375,0.0,526.2427368164062,1895.4371337890625,0.0,1379.71875,0.6340136528015137,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515468716621399,0.4536432921886444,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730503916740417,0.3366188108921051,0.3196736574172973,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.819675087928772,0.2754489779472351,0.1939418762922287,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684456706047058,0.2269297093153,0.2167696207761764,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412850260734558,0.2025422155857086,0.9202284812927246,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756661891937,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261449813842773,5.1351648835407104e-06,1.9534151554107664,0.8989273309707642,0.8989273309707642,0.0,103.34783172607422,99.0,20378.306640625,-0.0,1365.4022216796875,1.0,283.1499938964844,285.0554504394531,290.5753173828125,291.944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696161031723022,1.0,0.0,0.0,2.555105209350586,2.555116891860962,4.356231215751905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07568359375,0.0,526.2427368164062,1895.4371337890625,0.0,1379.71875,0.6340136528015137,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485982894897461,0.4486914277076721,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787118792533875,0.339430421590805,0.3222783505916595,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527895927429,0.1944013088941574,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122769832611,0.2176564633846283,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912225723267,0.2025381028652191,0.9200232028961182,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476547241211,1.0,1.0,0.0,1.0,-2.5247225761413574,2.524717330932617,5.129872533871094e-06,1.952570080757141,0.9045173525810242,0.9045173525810242,0.0,101.98674774169922,87.0,20474.275390625,-0.0,1357.72021484375,1.0,283.1499938964844,285.05596923828125,290.59588623046875,291.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717523336410522,1.0,0.0,0.0,2.568157911300659,2.5681698322296143,4.400852446906356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.6220703125,0.0,533.130126953125,1895.4371337890625,0.0,1395.35986328125,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485982894897461,0.4486914277076721,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787118792533875,0.339430421590805,0.3222783505916595,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527895927429,0.1944013088941574,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279122769832611,0.2176564633846283,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437912225723267,0.2025381028652191,0.9200232028961182,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476547241211,1.0,1.0,0.0,1.0,-2.5247225761413574,2.524717330932617,5.129872533871094e-06,1.952570080757141,0.9045173525810242,0.9045173525810242,0.0,101.98674774169922,87.0,20474.275390625,-0.0,1357.72021484375,1.0,283.1499938964844,285.05596923828125,290.59588623046875,291.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717523336410522,1.0,0.0,0.0,2.568157911300659,2.5681698322296143,4.400852446906356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.6220703125,0.0,533.130126953125,1895.4371337890625,0.0,1395.35986328125,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487332344055176,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222981452942,0.3421700298786163,0.324724018573761,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767837047576904,0.1947429627180099,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350611925125,0.2183902412652969,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443729400635,0.2025403678417205,0.9192769527435304,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786637306213,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005489298841e-06,1.9413926601409912,0.9104489088058472,0.9104489088058472,0.0,97.6014633178711,90.0,20536.625,-0.0,1320.5611572265625,1.0,283.1499938964844,285.029052734375,290.615966796875,291.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673659086227417,1.0,0.0,0.0,2.615183115005493,2.615195274353028,4.563494542253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6904296875,0.0,561.638916015625,1895.4371337890625,0.0,1409.401611328125,0.6514257788658142,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487332344055176,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222981452942,0.3421700298786163,0.324724018573761,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767837047576904,0.1947429627180099,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288350611925125,0.2183902412652969,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443729400635,0.2025403678417205,0.9192769527435304,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786637306213,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005489298841e-06,1.9413926601409912,0.9104489088058472,0.9104489088058472,0.0,97.6014633178711,90.0,20536.625,-0.0,1320.5611572265625,1.0,283.1499938964844,285.029052734375,290.615966796875,291.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673659086227417,1.0,0.0,0.0,2.615183115005493,2.615195274353028,4.563494542253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6904296875,0.0,561.638916015625,1895.4371337890625,0.0,1409.401611328125,0.6514257788658142,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497409105300903,0.4283722341060638,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962217569351196,0.3435239791870117,0.3259471952915191,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357374668121338,0.2770802676677704,0.1949126422405243,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859784364700317,0.229285180568695,0.2187621891498565,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546488642692566,0.2025739103555679,0.919108748435974,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687273204326629,1.0,1.0,0.0,1.0,-2.505558967590332,2.505553960800171,5.052216693002265e-06,1.937697172164917,0.913528561592102,0.913528561592102,0.0,96.0620346069336,90.0,20601.140625,-0.0,1308.2835693359375,1.0,283.1499938964844,285.0082397460937,290.6259460449219,292.0122375488281,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743876338005066,1.0,0.0,0.0,2.653442621231079,2.6534552574157715,4.697997155744815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.59765625,0.0,585.9600219726562,1895.4371337890625,0.0,1414.7867431640625,0.6580051183700562,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507051348686218,0.4247849583625793,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999846577644348,0.3448739051818847,0.3271823823451996,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381794691085815,0.2773686945438385,0.1950889527797699,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788722813129425,0.2297297418117523,0.2191477715969085,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567200660705566,0.2026228010654449,0.9191229939460754,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.467801034450531,1.0,1.0,0.0,1.0,-2.5034220218658447,2.503417015075684,5.0435346565791406e-06,1.9360077381134035,0.9168298244476318,0.9168298244476318,0.0,95.0822296142578,93.0,20662.900390625,-0.0,1301.45458984375,1.0,283.1499938964844,284.9954528808594,290.6362609863281,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750065088272095,1.0,0.0,0.0,2.678901433944702,2.6789143085479736,4.788581122738833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.85693359375,0.0,602.2543334960938,1895.4371337890625,0.0,1419.36962890625,0.6669844388961792,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520538091659546,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475619554519653,0.3296788930892944,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779229283332824,0.1954529285430908,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547127723694,0.2305982857942581,0.2199372053146362,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243077754974,0.9194090366363524,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822952270508,1.0,1.0,0.0,1.0,-2.503729820251465,2.503724813461304,5.044687441113638e-06,1.936201095581055,0.9238126873970032,0.9238126873970032,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.941162109375,1.0,283.1499938964844,284.96160888671875,290.661376953125,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766157150268555,1.0,0.0,0.0,2.754027366638184,2.7540407180786133,5.060924195277039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.427734375,0.0,652.7240600585938,1895.4371337890625,0.0,1431.3228759765625,0.6852578520774841,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520538091659546,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475619554519653,0.3296788930892944,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779229283332824,0.1954529285430908,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547127723694,0.2305982857942581,0.2199372053146362,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243077754974,0.9194090366363524,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822952270508,1.0,1.0,0.0,1.0,-2.503729820251465,2.503724813461304,5.044687441113638e-06,1.936201095581055,0.9238126873970032,0.9238126873970032,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.941162109375,1.0,283.1499938964844,284.96160888671875,290.661376953125,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766157150268555,1.0,0.0,0.0,2.754027366638184,2.7540407180786133,5.060924195277039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.427734375,0.0,652.7240600585938,1895.4371337890625,0.0,1431.3228759765625,0.6852578520774841,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552299439907074,0.4211466908454895,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075098633766174,0.3502339720726013,0.3321967422962188,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784522175788879,0.1958254277706146,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415574073791,0.2207385748624801,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.202792689204216,0.9197638034820556,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295156478882,1.0,1.0,0.0,1.0,-2.508633136749268,2.5086281299591064,5.064427568868268e-06,1.9399772882461548,0.9314516186714172,0.9314516186714172,0.0,94.34070587158205,99.0,21082.4921875,-0.0,1304.75,1.0,283.1499938964844,284.92803955078125,290.6900329589844,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679084062576294,1.0,0.0,0.0,2.836930751800537,2.836945056915283,5.370204689825187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.85595703125,0.0,711.6181640625,1895.4371337890625,0.0,1449.760498046875,0.7053661942481995,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552299439907074,0.4211466908454895,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075098633766174,0.3502339720726013,0.3321967422962188,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784522175788879,0.1958254277706146,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930199503898621,0.2314415574073791,0.2207385748624801,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.202792689204216,0.9197638034820556,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295156478882,1.0,1.0,0.0,1.0,-2.508633136749268,2.5086281299591064,5.064427568868268e-06,1.9399772882461548,0.9314516186714172,0.9314516186714172,0.0,94.34070587158205,99.0,21082.4921875,-0.0,1304.75,1.0,283.1499938964844,284.92803955078125,290.6900329589844,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679084062576294,1.0,0.0,0.0,2.836930751800537,2.836945056915283,5.370204689825187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.85595703125,0.0,711.6181640625,1895.4371337890625,0.0,1449.760498046875,0.7053661942481995,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551255464553833,0.4239330291748047,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.3528887331485748,0.3347252905368805,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789615094661712,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.232261911034584,0.2215447276830673,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597597122192,0.2028089761734008,0.9200283885002136,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516756772994995,2.516751766204834,5.097277153254254e-06,1.9462639093399048,0.9398099184036256,0.9398099184036256,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.0172119140625,1.0,283.1499938964844,284.8954772949219,290.7198181152344,292.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824795007705688,1.0,0.0,0.0,2.925191879272461,2.9252068996429443,5.70955194234557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.99560546875,0.0,778.044677734375,1895.4371337890625,0.0,1475.3233642578125,0.7267235517501831,1.0,0.0,3.0,1.0,0.0
