time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551255464553833,0.4239330291748047,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.3528887331485748,0.3347252905368805,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789615094661712,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.232261911034584,0.2215447276830673,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597597122192,0.2028089761734008,0.9200283885002136,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516756772994995,2.516751766204834,5.097277153254254e-06,1.9462639093399048,0.9398099184036256,0.9398099184036256,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.0172119140625,1.0,283.1499938964844,284.8954772949219,290.7198181152344,292.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824795007705688,1.0,0.0,0.0,2.925191879272461,2.9252068996429443,5.70955194234557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.99560546875,0.0,778.044677734375,1895.4371337890625,0.0,1475.3233642578125,0.7267235517501831,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489454865455627,0.4287209808826446,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555261194705963,0.3372572958469391,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794548571109772,0.1965836584568023,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330615371465683,0.2223508358001709,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027659863233566,0.9201295375823976,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820256233215,1.0,1.0,0.0,1.0,-2.527097463607788,2.527092456817627,5.139272161613917e-06,1.954277753829956,0.9489445686340332,0.9489445686340332,0.0,96.866943359375,105.0,21621.033203125,-0.0,1338.69287109375,1.0,283.1499938964844,284.8642883300781,290.74920654296875,292.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865956783294678,1.0,0.0,0.0,3.017188787460327,3.017204761505127,6.074328666727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.08740234375,0.0,851.454345703125,1895.4371337890625,0.0,1506.616943359375,0.7489392757415771,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489454865455627,0.4287209808826446,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555261194705963,0.3372572958469391,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794548571109772,0.1965836584568023,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901544570922852,0.2330615371465683,0.2223508358001709,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027659863233566,0.9201295375823976,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820256233215,1.0,1.0,0.0,1.0,-2.527097463607788,2.527092456817627,5.139272161613917e-06,1.954277753829956,0.9489445686340332,0.9489445686340332,0.0,96.866943359375,105.0,21621.033203125,-0.0,1338.69287109375,1.0,283.1499938964844,284.8642883300781,290.74920654296875,292.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865956783294678,1.0,0.0,0.0,3.017188787460327,3.017204761505127,6.074328666727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.08740234375,0.0,851.454345703125,1895.4371337890625,0.0,1506.616943359375,0.7489392757415771,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473752021789551,0.4316801428794861,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056107997894288,0.3568383753299713,0.3385244011878967,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362133502960205,0.2796965539455414,0.1967756003141403,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.788782000541687,0.2334542572498321,0.2227537930011749,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530367970466614,0.2027209401130676,0.9201077818870544,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376604557037,1.0,1.0,0.0,1.0,-2.5328633785247803,2.532858371734619,5.162768047739519e-06,1.9587482213974,0.953791320323944,0.953791320323944,0.0,97.81586456298828,105.0,21776.578125,-0.0,1350.0762939453125,1.0,283.1499938964844,284.8460693359375,290.76385498046875,292.2156066894531,293.1499938964844,293.1499938964844,283.1499938964844,22870.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888625025749207,1.0,0.0,0.0,3.072277784347534,3.072294473648072,6.298168955254368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.70849609375,0.0,897.708251953125,1895.4371337890625,0.0,1523.9908447265625,0.7594637274742126,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455544590950012,0.4349479377269745,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043912291526794,0.3581465780735016,0.3397881090641022,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972729682922,0.279935359954834,0.1969659626483917,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872295379638672,0.2338425368070602,0.2231539338827133,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511867880821228,0.2026594579219818,0.9200217127799988,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.475493460893631,1.0,1.0,0.0,1.0,-2.5389137268066406,2.5389084815979004,5.187481292523444e-06,1.9634393453598025,0.9585444927215576,0.9585444927215576,0.0,98.859619140625,108.0,21914.4375,-0.0,1362.2802734375,1.0,283.1499938964844,284.83465576171875,290.7777709960937,292.23779296875,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911734342575073,1.0,0.0,0.0,3.1116819381713867,3.111698865890503,6.460761028392881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.70556640625,0.0,931.4442138671876,1895.4371337890625,0.0,1541.8037109375,0.7717193961143494,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412412881851196,0.442186951637268,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.3607516586780548,0.3423148989677429,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059684276581,0.1973490267992019,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.2346074283123016,0.2239523380994796,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471456527709961,0.202487900853157,0.9196770787239076,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347482681274,1.0,1.0,0.0,1.0,-2.551652431488037,2.551647186279297,5.239709480520105e-06,1.9733158349990845,0.9675379991531372,0.9675379991531372,0.0,101.17356872558594,96.0,22215.798828125,-0.0,1388.65673828125,1.0,283.1499938964844,284.8071594238281,290.8055419921875,292.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960004568099976,1.0,0.0,0.0,3.2065768241882324,3.206594705581665,6.860828989374568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.5791015625,0.0,1016.8738403320312,1895.4371337890625,0.0,1579.3336181640625,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412412881851196,0.442186951637268,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.3607516586780548,0.3423148989677429,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059684276581,0.1973490267992019,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837510704994202,0.2346074283123016,0.2239523380994796,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471456527709961,0.202487900853157,0.9196770787239076,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347482681274,1.0,1.0,0.0,1.0,-2.551652431488037,2.551647186279297,5.239709480520105e-06,1.9733158349990845,0.9675379991531372,0.9675379991531372,0.0,101.17356872558594,96.0,22215.798828125,-0.0,1388.65673828125,1.0,283.1499938964844,284.8071594238281,290.8055419921875,292.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960004568099976,1.0,0.0,0.0,3.2065768241882324,3.206594705581665,6.860828989374568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.5791015625,0.0,1016.8738403320312,1895.4371337890625,0.0,1579.3336181640625,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.537627637386322,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633034825325012,0.3446791172027588,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316946029663,0.1976167857646942,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.235322430729866,0.2245887815952301,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495730519294739,0.2022337764501571,0.9183735251426696,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498837947845,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.224896540312329e-06,1.9706932306289675,0.9762555360794068,0.9762555360794068,0.0,99.73043823242188,84.0,22406.8203125,-0.0,1377.5589599609375,1.0,283.1499938964844,284.7743530273437,290.8311767578125,292.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007076740264893,1.0,0.0,0.0,3.3008806705474854,3.3008995056152344,7.270310788953793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.14892578125,0.0,1106.8671875,1895.4371337890625,0.0,1616.3426513671875,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.537627637386322,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633034825325012,0.3446791172027588,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316946029663,0.1976167857646942,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.235322430729866,0.2245887815952301,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495730519294739,0.2022337764501571,0.9183735251426696,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498837947845,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.224896540312329e-06,1.9706932306289675,0.9762555360794068,0.9762555360794068,0.0,99.73043823242188,84.0,22406.8203125,-0.0,1377.5589599609375,1.0,283.1499938964844,284.7743530273437,290.8311767578125,292.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007076740264893,1.0,0.0,0.0,3.3008806705474854,3.3008995056152344,7.270310788953793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.14892578125,0.0,1106.8671875,1895.4371337890625,0.0,1616.3426513671875,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371717214584351,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658137619495392,0.3468970060348511,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242805957794,0.1977829188108444,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528141975403,0.2360072582960128,0.2250883728265762,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577135562896729,0.2020115256309509,0.9165780544281006,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413549423218,1.0,1.0,0.0,1.0,-2.53099012374878,2.530984878540039,5.15591500516166e-06,1.9576951265335083,0.984558641910553,0.984558641910553,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.8272705078125,1.0,283.1499938964844,284.7362976074219,290.8515014648437,292.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041655778884888,1.0,0.0,0.0,3.393810987472534,3.3938307762146,7.685437140025897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.97265625,0.0,1200.6951904296875,1895.4371337890625,0.0,1643.781005859375,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371717214584351,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658137619495392,0.3468970060348511,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242805957794,0.1977829188108444,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528141975403,0.2360072582960128,0.2250883728265762,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577135562896729,0.2020115256309509,0.9165780544281006,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413549423218,1.0,1.0,0.0,1.0,-2.53099012374878,2.530984878540039,5.15591500516166e-06,1.9576951265335083,0.984558641910553,0.984558641910553,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.8272705078125,1.0,283.1499938964844,284.7362976074219,290.8515014648437,292.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041655778884888,1.0,0.0,0.0,3.393810987472534,3.3938307762146,7.685437140025897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.97265625,0.0,1200.6951904296875,1895.4371337890625,0.0,1643.781005859375,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386990308761597,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683562874794006,0.3491851091384887,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816449105739593,0.1980008482933044,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251813411712,0.2256631851196289,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329728126526,0.2019346952438354,0.9156299233436584,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583710670471,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359609603882,5.120404694025638e-06,1.950800895690918,0.992573082447052,0.992573082447052,0.0,92.6990737915039,90.0,22629.0078125,-0.0,1314.8096923828125,1.0,283.1499938964844,284.7033386230469,290.8708801269531,292.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706102728843689,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843356366269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.1630859375,0.0,1297.809326171875,1895.4371337890625,0.0,1659.243408203125,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386990308761597,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683562874794006,0.3491851091384887,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523997306824,0.2816449105739593,0.1980008482933044,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367251813411712,0.2256631851196289,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329728126526,0.2019346952438354,0.9156299233436584,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583710670471,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359609603882,5.120404694025638e-06,1.950800895690918,0.992573082447052,0.992573082447052,0.0,92.6990737915039,90.0,22629.0078125,-0.0,1314.8096923828125,1.0,283.1499938964844,284.7033386230469,290.8708801269531,292.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706102728843689,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843356366269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.1630859375,0.0,1297.809326171875,1895.4371337890625,0.0,1659.243408203125,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393089652061462,0.4100753664970398,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357309937477112,0.3696464896202087,0.3503696322441101,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818692922592163,0.1981366723775863,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.806757926940918,0.2370981127023697,0.2259872108697891,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645508050918579,0.2019322514533996,0.9154644012451172,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679667949676513,1.0,1.0,0.0,1.0,-2.521090030670166,2.521085023880005,5.11513235323946e-06,1.949763894081116,0.9965037107467652,0.9965037107467652,0.0,92.03543090820312,90.0,22726.2265625,-0.0,1310.366943359375,1.0,283.1499938964844,284.68682861328125,290.8827819824219,292.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069110870361328,1.0,0.0,0.0,3.537834405899048,3.537856101989746,8.351573796971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.1787109375,0.0,1356.66259765625,1895.4371337890625,0.0,1665.715087890625,0.8718181252479553,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396977066993713,0.4086097478866577,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938262403011322,0.3709478080272674,0.3515730798244476,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530296683311462,0.2821020781993866,0.1982845813035965,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081374764442444,0.2374786436557769,0.2263277173042297,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654464840888977,0.2019398510456085,0.915407657623291,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677889049053192,1.0,1.0,0.0,1.0,-2.521291255950928,2.5212862491607666,5.115855401527369e-06,1.9498720169067385,1.0,1.0,0.0,91.6844482421875,93.0,22817.62109375,-0.0,1309.111083984375,1.0,283.1499938964844,284.6768493652344,290.8955383300781,292.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,28819.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077652812004089,1.0,0.0,0.0,3.574285984039306,3.574308156967163,8.524559120814956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.70556640625,0.0,1397.940673828125,1895.4371337890625,0.0,1672.56591796875,0.883396565914154,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396730303764343,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.3735776841640472,0.3540342450141907,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825903594493866,0.1986165046691894,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382588982582092,0.2270543128252029,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656478881835938,0.201961949467659,0.9154863953590392,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390425682068,1.0,1.0,0.0,1.0,-2.525265455245972,2.5252604484558105,5.131815669301432e-06,1.952856183052063,1.0,1.0,0.0,91.74411010742188,96.0,23035.74609375,-0.0,1314.3338623046875,1.0,283.1499938964844,284.6566162109375,290.923583984375,292.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,30126.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100187540054321,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.56640625,0.0,1495.7291259765625,1895.4371337890625,0.0,1690.6983642578125,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396730303764343,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.3735776841640472,0.3540342450141907,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825903594493866,0.1986165046691894,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382588982582092,0.2270543128252029,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656478881835938,0.201961949467659,0.9154863953590392,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390425682068,1.0,1.0,0.0,1.0,-2.525265455245972,2.5252604484558105,5.131815669301432e-06,1.952856183052063,1.0,1.0,0.0,91.74411010742188,96.0,23035.74609375,-0.0,1314.3338623046875,1.0,283.1499938964844,284.6566162109375,290.923583984375,292.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,30126.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100187540054321,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.56640625,0.0,1495.7291259765625,1895.4371337890625,0.0,1690.6983642578125,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385062098503113,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.3762394785881042,0.356553316116333,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090688705444,0.1989894211292266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744215011597,0.2390623241662979,0.2278301119804382,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641539573669434,0.2019739747047424,0.9156690239906312,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257050037384,1.0,1.0,0.0,1.0,-2.5328760147094727,2.5328710079193115,5.162613433640217e-06,1.958653688430786,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.572998046875,1.0,283.1499938964844,284.6415100097656,290.95196533203125,292.4945068359375,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130451202392578,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.82275390625,0.0,1589.673095703125,1895.4371337890625,0.0,1715.1842041015625,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385062098503113,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.3762394785881042,0.356553316116333,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090688705444,0.1989894211292266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744215011597,0.2390623241662979,0.2278301119804382,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641539573669434,0.2019739747047424,0.9156690239906312,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257050037384,1.0,1.0,0.0,1.0,-2.5328760147094727,2.5328710079193115,5.162613433640217e-06,1.958653688430786,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.572998046875,1.0,283.1499938964844,284.6415100097656,290.95196533203125,292.4945068359375,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130451202392578,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.82275390625,0.0,1589.673095703125,1895.4371337890625,0.0,1715.1842041015625,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362305045127869,0.4153351187705993,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.378922551870346,0.3591144680976867,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836519181728363,0.1993948966264724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680695533752,0.2398823350667953,0.2286429107189178,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.761435329914093,0.201960951089859,0.915848433971405,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.54306960105896,2.54306435585022,5.204062745178817e-06,1.966444969177246,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.7296142578125,1.0,283.1499938964844,284.6297912597656,290.97900390625,292.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167181372642517,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.65234375,0.0,1681.63134765625,1895.4371337890625,0.0,1745.104248046875,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362305045127869,0.4153351187705993,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.378922551870346,0.3591144680976867,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836519181728363,0.1993948966264724,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680695533752,0.2398823350667953,0.2286429107189178,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.761435329914093,0.201960951089859,0.915848433971405,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.54306960105896,2.54306435585022,5.204062745178817e-06,1.966444969177246,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.7296142578125,1.0,283.1499938964844,284.6297912597656,290.97900390625,292.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167181372642517,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.65234375,0.0,1681.63134765625,1895.4371337890625,0.0,1745.104248046875,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329523682594299,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374367594718932,0.3816176056861877,0.3617036938667297,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467460870742798,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407125979661941,0.2294818013906479,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749656677246,0.2019120156764984,0.9159497022628784,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342602729797,1.0,1.0,0.0,1.0,-2.55504846572876,2.5550432205200195,5.253005838312674e-06,1.9756112098693848,1.0,1.0,0.0,95.93985748291016,105.0,23800.326171875,-0.0,1370.25146484375,1.0,283.1499938964844,284.62042236328125,291.0040588378906,292.5784912109375,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208226323127747,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.83837890625,0.0,1772.7093505859375,1895.4371337890625,0.0,1778.794921875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329523682594299,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374367594718932,0.3816176056861877,0.3617036938667297,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467460870742798,0.2842119336128235,0.199824571609497,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035245537757874,0.2407125979661941,0.2294818013906479,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749656677246,0.2019120156764984,0.9159497022628784,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342602729797,1.0,1.0,0.0,1.0,-2.55504846572876,2.5550432205200195,5.253005838312674e-06,1.9756112098693848,1.0,1.0,0.0,95.93985748291016,105.0,23800.326171875,-0.0,1370.25146484375,1.0,283.1499938964844,284.62042236328125,291.0040588378906,292.5784912109375,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208226323127747,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.83837890625,0.0,1772.7093505859375,1895.4371337890625,0.0,1778.794921875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308182835578918,0.4248282015323639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357377886772156,0.3828799724578857,0.3629813492298126,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.2844193279743194,0.2000306546688079,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.801754891872406,0.241072878241539,0.2298927903175354,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558267712593079,0.2018220871686935,0.9158902764320374,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771654009819031,1.0,1.0,0.0,1.0,-2.561436653137207,2.561431407928467,5.279214747133665e-06,1.980506181716919,1.0,1.0,0.0,97.0281219482422,105.0,24133.7890625,-0.0,1383.2237548828125,1.0,283.0647888183594,284.5491638183594,291.04058837890625,292.6594543457031,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267103791236877,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.5390625,0.0,1819.4044189453125,1895.4371337890625,0.0,1827.58203125,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282735824584961,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335346817970276,0.3840411901473999,0.3641437888145447,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935936927795,0.2845359742641449,0.2001620084047317,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996061444282532,0.2413605004549026,0.2302275747060775,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534369826316833,0.2016504853963852,0.9154534339904784,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788513779640198,1.0,1.0,0.0,1.0,-2.5676300525665283,2.567624807357788,5.304686510498868e-06,1.9852511882781985,1.0,1.0,0.0,98.2398452758789,93.0,24267.537109375,-0.0,1396.5433349609375,1.0,283.052001953125,284.53094482421875,291.0483093261719,292.6634521484375,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310013175010681,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.03173828125,0.0,1849.50830078125,1895.4371337890625,0.0,1863.46630859375,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226499438285828,0.4250923991203308,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855861127376556,0.3658083975315094,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.284077376127243,0.1999803632497787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.2413837313652038,0.2303929626941681,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673421382904,0.2007680088281631,0.9121628999710084,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106473445892,1.0,1.0,0.0,1.0,-2.5612385272979736,2.5612332820892334,5.27866859556525e-06,1.9804885387420648,1.0,1.0,0.0,97.09392547607422,81.0,24984.162109375,-0.0,1383.2418212890625,1.0,282.7560119628906,284.2695007324219,291.1092834472656,292.8018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524139881134033,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.33349609375,0.0,1891.2974853515625,1895.4371337890625,0.0,2046.37158203125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226499438285828,0.4250923991203308,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855861127376556,0.3658083975315094,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.284077376127243,0.1999803632497787,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021811842918396,0.2413837313652038,0.2303929626941681,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673421382904,0.2007680088281631,0.9121628999710084,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106473445892,1.0,1.0,0.0,1.0,-2.5612385272979736,2.5612332820892334,5.27866859556525e-06,1.9804885387420648,1.0,1.0,0.0,97.09392547607422,81.0,24984.162109375,-0.0,1383.2418212890625,1.0,282.7560119628906,284.2695007324219,291.1092834472656,292.8018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524139881134033,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.33349609375,0.0,1891.2974853515625,1895.4371337890625,0.0,2046.37158203125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186699628829956,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949685513973236,0.3864329755306244,0.3666154444217682,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965651035309,0.1992251276969909,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.809695303440094,0.2408709675073623,0.2298931032419204,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603137493133545,0.1993922144174575,0.9058575630187988,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175582885742,5.18402202942525e-06,1.9626370668411253,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9364013671875,1.0,282.4559936523437,284.00396728515625,291.1185607910156,292.8641662597656,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710983157157898,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.373046875,0.0,1916.50244140625,1895.4371337890625,0.0,2210.597900390625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186699628829956,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949685513973236,0.3864329755306244,0.3666154444217682,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965651035309,0.1992251276969909,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.809695303440094,0.2408709675073623,0.2298931032419204,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603137493133545,0.1993922144174575,0.9058575630187988,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175582885742,5.18402202942525e-06,1.9626370668411253,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9364013671875,1.0,282.4559936523437,284.00396728515625,291.1185607910156,292.8641662597656,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710983157157898,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.373046875,0.0,1916.50244140625,1895.4371337890625,0.0,2210.597900390625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157137513160706,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.3870136439800262,0.3671542406082153,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816890478134155,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127662539482117,0.2401388585567474,0.2291862666606903,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639204978943,0.1978757679462433,0.8989025354385376,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212714672088623,5.11454754814622e-06,1.949224591255188,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.390625,-0.0,1306.9134521484375,1.0,282.1558837890625,283.7486877441406,291.1186218261719,292.9111328125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856757044792175,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.64892578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2341.24560546875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157137513160706,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.3870136439800262,0.3671542406082153,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816890478134155,0.1983036398887634,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127662539482117,0.2401388585567474,0.2291862666606903,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639204978943,0.1978757679462433,0.8989025354385376,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212714672088623,5.11454754814622e-06,1.949224591255188,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.390625,-0.0,1306.9134521484375,1.0,282.1558837890625,283.7486877441406,291.1186218261719,292.9111328125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856757044792175,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.64892578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2341.24560546875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
