time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097091197967529,0.4195161163806915,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874703645706177,0.3677303194999695,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855968475342,0.1974309384822845,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975098609924,0.239308550953865,0.2285453230142593,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538802146912,0.1962620168924331,0.8924053907394409,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277905464172363,5.1401552809693385e-06,1.9538233280181885,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62109375,-0.0,1329.5203857421875,1.0,281.8558959960937,283.5111999511719,291.1284484863281,292.97528076171875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988008856773376,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.04736328125,0.0,1928.006591796875,1895.4371337890625,0.0,2460.466796875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097091197967529,0.4195161163806915,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874703645706177,0.3677303194999695,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855968475342,0.1974309384822845,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975098609924,0.239308550953865,0.2285453230142593,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538802146912,0.1962620168924331,0.8924053907394409,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277905464172363,5.1401552809693385e-06,1.9538233280181885,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62109375,-0.0,1329.5203857421875,1.0,281.8558959960937,283.5111999511719,291.1284484863281,292.97528076171875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988008856773376,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.04736328125,0.0,1928.006591796875,1895.4371337890625,0.0,2460.466796875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048706531524658,0.4265418648719787,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392679929733276,0.3876660466194153,0.3680278360843658,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674394607544,0.2795615792274475,0.1970042437314987,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986531257629395,0.2388625741004943,0.2282250523567199,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.747636079788208,0.1953698098659515,0.8889706134796143,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899730205536,1.0,1.0,0.0,1.0,-2.531579732894897,2.531574487686157,5.155670351086883e-06,1.956807971000672,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.904296875,-0.0,1342.44287109375,1.0,281.59326171875,283.32354736328125,291.1698913574219,293.1204528808594,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088356852531433,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.45654296875,0.0,1923.60595703125,1895.4371337890625,0.0,2552.475341796875,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.499428391456604,0.433309942483902,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933756947517395,0.3877899348735809,0.3682073652744293,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348719477653503,0.278781533241272,0.1965065896511078,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938695549964905,0.2383639067411422,0.227823331952095,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428683042526245,0.1943791210651397,0.8849837183952332,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744035303592682,1.0,1.0,0.0,1.0,-2.534057378768921,2.53405237197876,5.165684342500754e-06,1.9586821794509888,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.318359375,-0.0,1353.3797607421875,1.0,281.5558166503906,283.2828063964844,291.14959716796875,293.0622863769531,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134531378746033,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.01708984375,0.0,1915.933349609375,1895.4371337890625,0.0,2595.028564453125,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953186511993408,0.4876192212104797,0.4415986835956573,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202439785003662,0.3879229426383972,0.3685608208179474,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236739039421082,0.2771533131599426,0.1955306679010391,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825338244438171,0.2372859865427017,0.2270215451717376,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318348288536072,0.1921957731246948,0.876401960849762,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.531982183456421,2.53197717666626,5.1574861572589725e-06,1.957208752632141,0.9703556895256042,0.9703556895256042,0.0,102.61414337158205,111.0,29650.701171875,-0.0,1369.668701171875,1.0,281.2560119628906,283.05426025390625,291.1665954589844,293.1453857421875,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291563391685486,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.41259765625,0.0,1892.5987548828125,1895.4371337890625,0.0,2740.59326171875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953186511993408,0.4876192212104797,0.4415986835956573,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202439785003662,0.3879229426383972,0.3685608208179474,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236739039421082,0.2771533131599426,0.1955306679010391,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825338244438171,0.2372859865427017,0.2270215451717376,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318348288536072,0.1921957731246948,0.876401960849762,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.531982183456421,2.53197717666626,5.1574861572589725e-06,1.957208752632141,0.9703556895256042,0.9703556895256042,0.0,102.61414337158205,111.0,29650.701171875,-0.0,1369.668701171875,1.0,281.2560119628906,283.05426025390625,291.1665954589844,293.1453857421875,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291563391685486,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.41259765625,0.0,1892.5987548828125,1895.4371337890625,0.0,2740.59326171875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753351211547852,0.4787747859954834,0.4331048727035522,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025477766990662,0.3877846300601959,0.3687596619129181,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808463454246521,0.2753221690654754,0.1944865435361862,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675812840461731,0.2360090762376785,0.2261268198490142,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897992491722107,0.8670575618743896,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.478309690952301,1.0,1.0,0.0,1.0,-2.5084948539733887,2.5084898471832275,5.062062882643659e-06,1.938944697380066,0.956317126750946,0.956317126750946,0.0,108.55027770996094,114.0,30437.904296875,-0.0,1365.3115234375,1.0,280.9561462402344,282.8157958984375,291.1719665527344,293.2047119140625,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439187407493591,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.28515625,0.0,1857.1922607421875,1895.4371337890625,0.0,2878.348876953125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753351211547852,0.4787747859954834,0.4331048727035522,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025477766990662,0.3877846300601959,0.3687596619129181,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808463454246521,0.2753221690654754,0.1944865435361862,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675812840461731,0.2360090762376785,0.2261268198490142,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897992491722107,0.8670575618743896,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.478309690952301,1.0,1.0,0.0,1.0,-2.5084948539733887,2.5084898471832275,5.062062882643659e-06,1.938944697380066,0.956317126750946,0.956317126750946,0.0,108.55027770996094,114.0,30437.904296875,-0.0,1365.3115234375,1.0,280.9561462402344,282.8157958984375,291.1719665527344,293.2047119140625,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439187407493591,1.0,0.0,0.0,3.916689395904541,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.28515625,0.0,1857.1922607421875,1895.4371337890625,0.0,2878.348876953125,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582792520523072,0.4715679585933685,0.4266766011714935,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907763957977295,0.3874850571155548,0.3687231242656708,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733869254589081,0.1933107823133468,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567826509475708,0.2346285581588745,0.2250566631555557,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874445080757141,0.8574405312538147,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165224552154,1.0,1.0,0.0,1.0,-2.486473798751831,2.48646879196167,4.973310751665849e-06,1.92176353931427,0.9396096467971802,0.9396096467971802,0.0,113.10787200927734,117.0,31239.755859375,-0.0,1356.9736328125,1.0,280.6564025878906,282.5849304199219,291.1718444824219,293.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567412495613098,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.18701171875,0.0,1808.3892822265625,1895.4371337890625,0.0,2998.4462890625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582792520523072,0.4715679585933685,0.4266766011714935,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907763957977295,0.3874850571155548,0.3687231242656708,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733869254589081,0.1933107823133468,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567826509475708,0.2346285581588745,0.2250566631555557,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874445080757141,0.8574405312538147,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787165224552154,1.0,1.0,0.0,1.0,-2.486473798751831,2.48646879196167,4.973310751665849e-06,1.92176353931427,0.9396096467971802,0.9396096467971802,0.0,113.10787200927734,117.0,31239.755859375,-0.0,1356.9736328125,1.0,280.6564025878906,282.5849304199219,291.1718444824219,293.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567412495613098,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.18701171875,0.0,1808.3892822265625,1895.4371337890625,0.0,2998.4462890625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425628781318665,0.4646702110767364,0.4206637442111969,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863230705261,0.3870784938335418,0.3685491383075714,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713930308818817,0.1920676976442337,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480416297912598,0.2331849634647369,0.2238917499780655,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434111595153,0.8479479551315308,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168502807617,1.0,1.0,0.0,1.0,-2.464742422103882,2.4647376537323,4.886538135906449e-06,1.9048205614089968,0.9202706217765808,0.9202706217765808,0.0,116.9775848388672,120.0,32034.119140625,-0.0,1346.1785888671875,1.0,280.3567199707031,282.3618469238281,291.1728820800781,293.3037414550781,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685474395751953,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.76318359375,0.0,1744.7364501953125,1895.4371337890625,0.0,3109.18408203125,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425628781318665,0.4646702110767364,0.4206637442111969,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812863230705261,0.3870784938335418,0.3685491383075714,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713930308818817,0.1920676976442337,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480416297912598,0.2331849634647369,0.2238917499780655,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434111595153,0.8479479551315308,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787168502807617,1.0,1.0,0.0,1.0,-2.464742422103882,2.4647376537323,4.886538135906449e-06,1.9048205614089968,0.9202706217765808,0.9202706217765808,0.0,116.9775848388672,120.0,32034.119140625,-0.0,1346.1785888671875,1.0,280.3567199707031,282.3618469238281,291.1728820800781,293.3037414550781,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685474395751953,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.76318359375,0.0,1744.7364501953125,1895.4371337890625,0.0,3109.18408203125,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352202415466307,0.4612835347652435,0.4177585542201996,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771902918815613,0.386861503124237,0.368459939956665,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817676067352295,0.2703986763954162,0.1914521753787994,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442405819892883,0.2324594408273697,0.2233069688081741,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288696289062,0.1840187758207321,0.843320906162262,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786314070224762,1.0,1.0,0.0,1.0,-2.454143524169922,2.45413875579834,4.844497652811697e-06,1.896555066108704,0.9090672731399536,0.9090672731399536,0.0,118.7223129272461,120.0,32832.90234375,-0.0,1340.3583984375,1.0,280.0971984863281,282.18505859375,291.20123291015625,293.4279479980469,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768049478530884,1.0,0.0,0.0,3.789466619491577,3.78949236869812,9.581851827533685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.24462890625,0.0,1707.1978759765625,1895.4371337890625,0.0,3186.630859375,0.9375682473182678,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278069138526917,0.4578601121902466,0.4147394895553589,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731292486190796,0.3865882456302643,0.3682766854763031,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303985595703,0.2693644762039184,0.1907853633165359,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404931783676147,0.2316991239786148,0.2226674705743789,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858964562416077,0.1828765273094177,0.8385549187660217,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784852564334869,1.0,1.0,0.0,1.0,-2.4430007934570312,2.442996025085449,4.800521764991572e-06,1.8878756761550903,0.8983729481697083,0.8983729481697083,0.0,120.46951293945312,123.0,32761.880859375,-0.0,1333.9114990234375,1.0,280.0570373535156,282.1454162597656,291.1727600097656,293.3493347167969,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796044588088989,1.0,0.0,0.0,3.7522292137146,3.752254724502564,9.394464086653898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.12060546875,0.0,1664.6475830078125,1895.4371337890625,0.0,3212.873291015625,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142008423805236,0.4511181712150574,0.4088645279407501,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324025154114,0.3679280281066894,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673152685165405,0.1894798278808593,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301868796348571,0.2214047163724899,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831248283386,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273007392883,1.0,1.0,0.0,1.0,-2.421255111694336,2.421250343322754,4.715283466794062e-06,1.8709309101104736,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34765625,0.0,1320.8505859375,1.0,279.7577514648437,281.93853759765625,291.16961669921875,293.3879089355469,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889798104763031,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.80419921875,0.0,1566.764892578125,1895.4371337890625,0.0,3308.3193359375,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142008423805236,0.4511181712150574,0.4088645279407501,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324025154114,0.3679280281066894,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673152685165405,0.1894798278808593,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301868796348571,0.2214047163724899,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831248283386,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273007392883,1.0,1.0,0.0,1.0,-2.421255111694336,2.421250343322754,4.715283466794062e-06,1.8709309101104736,0.8740258812904358,0.8740258812904358,0.0,123.73678588867188,126.0,33413.34765625,0.0,1320.8505859375,1.0,279.7577514648437,281.93853759765625,291.16961669921875,293.3879089355469,293.1499938964844,293.1499938964844,280.04998779296875,38414.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889798104763031,1.0,0.0,0.0,3.663851261138916,3.663875818252564,8.957131285569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.80419921875,0.0,1566.764892578125,1895.4371337890625,0.0,3308.3193359375,0.909994661808014,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048384428024292,0.4466227889060974,0.4043128192424774,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613667488098145,0.3868325352668762,0.3683476448059082,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664473950862884,0.1886689364910125,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681536197662,0.2206332832574844,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713150143623352,0.1792173832654953,0.8220953345298767,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903292655945,1.0,1.0,0.0,1.0,-2.405787229537964,2.405782461166382,4.654849817598006e-06,1.8587254285812376,0.8555676937103271,0.8555676937103271,0.0,126.13858032226562,129.0,32109.521484375,0.0,1311.9771728515625,1.0,280.0419006347656,282.18603515625,291.0507202148437,293.12274169921875,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688419461250305,1.0,0.0,0.0,3.570094347000122,3.570117950439453,8.504575816914439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.49951171875,0.0,1464.2452392578125,1895.4371337890625,0.0,3111.947265625,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048384428024292,0.4466227889060974,0.4043128192424774,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613667488098145,0.3868325352668762,0.3683476448059082,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664473950862884,0.1886689364910125,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300296783447,0.2295681536197662,0.2206332832574844,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713150143623352,0.1792173832654953,0.8220953345298767,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903292655945,1.0,1.0,0.0,1.0,-2.405787229537964,2.405782461166382,4.654849817598006e-06,1.8587254285812376,0.8555676937103271,0.8555676937103271,0.0,126.13858032226562,129.0,32109.521484375,0.0,1311.9771728515625,1.0,280.0419006347656,282.18603515625,291.0507202148437,293.12274169921875,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688419461250305,1.0,0.0,0.0,3.570094347000122,3.570117950439453,8.504575816914439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.49951171875,0.0,1464.2452392578125,1895.4371337890625,0.0,3111.947265625,0.8892379999160767,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951342701911926,0.4418179988861084,0.4002472162246704,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868229687213897,0.3686601519584656,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646562159061432,0.1876701712608337,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276995182037353,0.2192804664373397,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687746763229,0.8118171691894531,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532683849334,1.0,1.0,0.0,1.0,-2.386112928390503,2.3861083984375,4.579105734592304e-06,1.8434922695159912,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.423828125,0.0,1301.2728271484375,1.0,280.34063720703125,282.4471740722656,291.01806640625,292.98663330078125,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428174257278442,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836995188496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.6630859375,0.0,1369.289306640625,1895.4371337890625,0.0,2868.049560546875,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951342701911926,0.4418179988861084,0.4002472162246704,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868229687213897,0.3686601519584656,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646562159061432,0.1876701712608337,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276995182037353,0.2192804664373397,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687746763229,0.8118171691894531,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778532683849334,1.0,1.0,0.0,1.0,-2.386112928390503,2.3861083984375,4.579105734592304e-06,1.8434922695159912,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.423828125,0.0,1301.2728271484375,1.0,280.34063720703125,282.4471740722656,291.01806640625,292.98663330078125,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428174257278442,1.0,0.0,0.0,3.4802334308624268,3.4802563190460205,8.081836995188496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.6630859375,0.0,1369.289306640625,1895.4371337890625,0.0,2868.049560546875,0.8692628741264343,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887620568275452,0.4387237727642059,0.3972803652286529,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808355331421,0.3884114921092987,0.3699425458908081,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631564617157,0.1873794049024582,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193545699119568,0.2272873371839523,0.2186957150697708,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908212900161,0.8051024675369263,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761003494262,1.0,1.0,0.0,1.0,-2.374960899353028,2.3749563694000244,4.536100277618971e-06,1.834662914276123,0.8279395699501038,0.8279395699501038,0.0,131.43844604492188,135.0,29589.3828125,0.0,1296.5709228515625,1.0,280.6397705078125,282.7147216796875,291.0204467773437,292.9071960449219,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818430483341217,1.0,0.0,0.0,3.398277759552002,3.3982999324798584,7.705681923653174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.2138671875,0.0,1285.6876220703125,1895.4371337890625,0.0,2641.03515625,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887620568275452,0.4387237727642059,0.3972803652286529,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808355331421,0.3884114921092987,0.3699425458908081,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631564617157,0.1873794049024582,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193545699119568,0.2272873371839523,0.2186957150697708,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908212900161,0.8051024675369263,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761003494262,1.0,1.0,0.0,1.0,-2.374960899353028,2.3749563694000244,4.536100277618971e-06,1.834662914276123,0.8279395699501038,0.8279395699501038,0.0,131.43844604492188,135.0,29589.3828125,0.0,1296.5709228515625,1.0,280.6397705078125,282.7147216796875,291.0204467773437,292.9071960449219,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818430483341217,1.0,0.0,0.0,3.398277759552002,3.3982999324798584,7.705681923653174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.2138671875,0.0,1285.6876220703125,1895.4371337890625,0.0,2641.03515625,0.8510079979896545,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863964676856995,0.4374855160713196,0.3960935771465301,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522834777832031,0.3895230889320373,0.3709163069725036,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379061698914,0.26468226313591,0.1874833106994629,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183035612106323,0.2273981571197509,0.2187369018793106,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570013761520386,0.17489555478096,0.8034536242485046,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784537553787231,1.0,1.0,0.0,1.0,-2.3728952407836914,2.3728907108306885,4.5281144593900535e-06,1.8330034017562864,0.8233513236045837,0.8233513236045837,0.0,132.27684020996094,135.0,28723.55859375,0.0,1297.501953125,1.0,280.8908996582031,282.9092712402344,291.00030517578125,292.7875061035156,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051506280899048,1.0,0.0,0.0,3.361103057861328,3.3611247539520264,7.53801430164458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.06640625,0.0,1248.5748291015625,1895.4371337890625,0.0,2518.60888671875,0.8427456021308899,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845070004463196,0.4364694356918335,0.395169049501419,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520969152450562,0.3908295631408691,0.3721153438091278,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245147705078,0.2650845646858215,0.1877409815788269,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176571488380432,0.227686658501625,0.2189742475748062,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559423804283142,0.1747899204492569,0.8027669191360474,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790282845497131,1.0,1.0,0.0,1.0,-2.372992038726806,2.372987508773804,4.528388217295287e-06,1.833026647567749,0.8185985088348389,0.8185985088348389,0.0,133.02215576171875,138.0,28573.330078125,0.0,1300.6322021484375,1.0,280.93902587890625,282.9847717285156,291.0342102050781,292.855712890625,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976665496826172,1.0,0.0,0.0,3.32790470123291,3.32792592048645,7.389840561700112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.01025390625,0.0,1215.972412109375,1895.4371337890625,0.0,2450.1103515625,0.8352726101875305,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809242248535156,0.434746116399765,0.3935793936252594,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123196601868,0.3937332034111023,0.3748029470443725,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696076393127,0.1884690225124359,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285570204257965,0.2197573632001876,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.1749110519886016,0.8030779957771301,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634783744812,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.5416445573209785e-06,1.8356800079345703,0.8122038841247559,0.8122038841247559,0.0,134.64756774902344,141.0,27631.755859375,0.0,1311.401611328125,1.0,281.2381591796875,283.2504577636719,291.04644775390625,292.8107604980469,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799702882766724,1.0,0.0,0.0,3.2715630531311035,3.2715837955474854,7.141737796700909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.91259765625,0.0,1161.26171875,1895.4371337890625,0.0,2289.873291015625,0.8225905299186707,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809242248535156,0.434746116399765,0.3935793936252594,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123196601868,0.3937332034111023,0.3748029470443725,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661696076393127,0.1884690225124359,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166678309440613,0.2285570204257965,0.2197573632001876,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.1749110519886016,0.8030779957771301,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806634783744812,1.0,1.0,0.0,1.0,-2.3764963150024414,2.3764917850494385,4.5416445573209785e-06,1.8356800079345703,0.8122038841247559,0.8122038841247559,0.0,134.64756774902344,141.0,27631.755859375,0.0,1311.401611328125,1.0,281.2381591796875,283.2504577636719,291.04644775390625,292.8107604980469,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799702882766724,1.0,0.0,0.0,3.2715630531311035,3.2715837955474854,7.141737796700909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.91259765625,0.0,1161.26171875,1895.4371337890625,0.0,2289.873291015625,0.8225905299186707,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775487542152405,0.4334297180175781,0.3923735916614532,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969722986221313,0.3778344094753265,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675713300704956,0.1894382685422897,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339737415313,0.2208631187677383,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753696799278259,0.8050835132598877,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692078590393,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584499359131,4.568716576613952e-06,1.8411482572555544,0.8087513446807861,0.8087513446807861,0.0,136.48248291015625,144.0,26815.8359375,0.0,1327.3778076171875,1.0,281.5375366210937,283.5145568847656,291.0542907714844,292.7676086425781,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642471194267273,1.0,0.0,0.0,3.230786085128784,3.230806589126587,6.964817202970153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2734375,0.0,1121.7945556640625,1895.4371337890625,0.0,2149.9267578125,0.8132937550544739,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775487542152405,0.4334297180175781,0.3923735916614532,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969722986221313,0.3778344094753265,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675713300704956,0.1894382685422897,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159260511398315,0.2297339737415313,0.2208631187677383,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753696799278259,0.8050835132598877,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692078590393,1.0,1.0,0.0,1.0,-2.383589029312134,2.383584499359131,4.568716576613952e-06,1.8411482572555544,0.8087513446807861,0.8087513446807861,0.0,136.48248291015625,144.0,26815.8359375,0.0,1327.3778076171875,1.0,281.5375366210937,283.5145568847656,291.0542907714844,292.7676086425781,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642471194267273,1.0,0.0,0.0,3.230786085128784,3.230806589126587,6.964817202970153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2734375,0.0,1121.7945556640625,1895.4371337890625,0.0,2149.9267578125,0.8132937550544739,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743463754653931,0.4325032234191894,0.391525000333786,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993258476257,0.4005068242549896,0.3811558187007904,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508995532989,0.1906095892190933,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559319496154,0.2222162783145904,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.1760867089033126,0.8083403706550598,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439662933349,1.0,1.0,0.0,1.0,-2.393502950668335,2.393498420715332,4.606770289683482e-06,1.8488309383392327,0.8082929849624634,0.8082929849624634,0.0,138.51731872558594,147.0,26130.57421875,0.0,1347.6904296875,1.0,281.8371276855469,283.778564453125,291.0624084472656,292.7334899902344,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504952549934387,1.0,0.0,0.0,3.206707715988159,3.206727743148804,6.861389465484535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.8359375,0.0,1097.6385498046875,1895.4371337890625,0.0,2029.737548828125,0.8076276183128357,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743463754653931,0.4325032234191894,0.391525000333786,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993258476257,0.4005068242549896,0.3811558187007904,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508995532989,0.1906095892190933,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396010398865,0.2311559319496154,0.2222162783145904,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.1760867089033126,0.8083403706550598,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855439662933349,1.0,1.0,0.0,1.0,-2.393502950668335,2.393498420715332,4.606770289683482e-06,1.8488309383392327,0.8082929849624634,0.8082929849624634,0.0,138.51731872558594,147.0,26130.57421875,0.0,1347.6904296875,1.0,281.8371276855469,283.778564453125,291.0624084472656,292.7334899902344,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504952549934387,1.0,0.0,0.0,3.206707715988159,3.206727743148804,6.861389465484535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.8359375,0.0,1097.6385498046875,1895.4371337890625,0.0,2029.737548828125,0.8076276183128357,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712972402572632,0.4319064021110534,0.3909832835197449,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042863845825195,0.3847200572490692,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711672186851501,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148679494857788,0.2327734678983688,0.2237671464681625,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770053952932357,0.812572717666626,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026680469513,1.0,1.0,0.0,1.0,-2.405694961547852,2.4056904315948486,4.653848918678705e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.72816467285156,150.0,25511.72265625,0.0,1371.6810302734375,1.0,282.1368713378906,284.03668212890625,291.0685119628906,292.7015380859375,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383418679237366,1.0,0.0,0.0,3.199461936950684,3.199481964111328,6.830417191849847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.35498046875,0.0,1088.3961181640625,1895.4371337890625,0.0,1925.4703369140625,0.8056400418281555,1.0,0.0,3.0,1.0,0.0
