time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712972402572632,0.4319064021110534,0.3909832835197449,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042863845825195,0.3847200572490692,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711672186851501,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148679494857788,0.2327734678983688,0.2237671464681625,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770053952932357,0.812572717666626,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886026680469513,1.0,1.0,0.0,1.0,-2.405694961547852,2.4056904315948486,4.653848918678705e-06,1.85830819606781,0.8107612729072571,0.8107612729072571,0.0,140.72816467285156,150.0,25511.72265625,0.0,1371.6810302734375,1.0,282.1368713378906,284.03668212890625,291.0685119628906,292.7015380859375,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383418679237366,1.0,0.0,0.0,3.199461936950684,3.199481964111328,6.830417191849847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.35498046875,0.0,1088.3961181640625,1895.4371337890625,0.0,1925.4703369140625,0.8056400418281555,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697942495346069,0.4317597448825836,0.3907938599586487,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520293235778809,0.4062826037406921,0.3865689635276794,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489405274391174,0.2722253799438476,0.1926769018173217,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146472334861755,0.2336598485708236,0.2245988696813583,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508419513702393,0.1775393038988113,0.8149715065956116,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902517199516296,1.0,1.0,0.0,1.0,-2.4124372005462646,2.4124324321746826,4.680002348322887e-06,1.8635560274124143,0.8138575553894043,0.8138575553894043,0.0,141.9019775390625,150.0,25072.5,0.0,1384.8397216796875,1.0,282.3847961425781,284.2288818359375,291.0450744628906,292.6020812988281,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304063439369202,1.0,0.0,0.0,3.202270984649658,3.2022910118103027,6.842415700702986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.57763671875,0.0,1089.194091796875,1895.4371337890625,0.0,1858.4744873046875,0.8060809373855591,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686401844024658,0.4318130612373352,0.3908428847789764,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523366451263428,0.4084230661392212,0.388584166765213,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489895224571228,0.2734129726886749,0.1935053169727325,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146673798561096,0.2346468418836593,0.2255377173423767,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507096886634827,0.1781656444072723,0.8178078532218933,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920054674148559,1.0,1.0,0.0,1.0,-2.4204461574554443,2.4204416275024414,4.711157089332119e-06,1.8697831630706787,0.8167615532875061,0.8167615532875061,0.0,143.00746154785156,153.0,25122.662109375,0.0,1399.3638916015625,1.0,282.4368896484375,284.3013916015625,291.0773010253906,292.68341064453125,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280700206756592,1.0,0.0,0.0,3.2104499340057373,3.210469961166382,6.877413625261397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.08154296875,0.0,1094.8521728515625,1895.4371337890625,0.0,1838.9228515625,0.8076151013374329,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664184808731079,0.4321358203887939,0.3911089897155761,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529899716377258,0.4128759503364563,0.3927665054798126,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852778434753,0.2367549389600753,0.2275416254997253,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515418052673,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434237003326,1.0,1.0,0.0,1.0,-2.437885046005249,2.437880277633667,4.779409209731966e-06,1.8833667039871216,0.8259714841842651,0.8259714841842651,0.0,145.32550048828125,156.0,24761.42578125,0.0,1430.9083251953125,1.0,282.7371826171875,284.55908203125,291.0866394042969,292.6709289550781,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200087308883667,1.0,0.0,0.0,3.2391445636749268,3.239164590835572,7.000901405262994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5625,0.0,1117.128662109375,1895.4371337890625,0.0,1772.093017578125,0.8135005831718445,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664184808731079,0.4321358203887939,0.3911089897155761,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529899716377258,0.4128759503364563,0.3927665054798126,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759602069854736,0.1952785551548004,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147852778434753,0.2367549389600753,0.2275416254997253,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515418052673,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434237003326,1.0,1.0,0.0,1.0,-2.437885046005249,2.437880277633667,4.779409209731966e-06,1.8833667039871216,0.8259714841842651,0.8259714841842651,0.0,145.32550048828125,156.0,24761.42578125,0.0,1430.9083251953125,1.0,282.7371826171875,284.55908203125,291.0866394042969,292.6709289550781,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200087308883667,1.0,0.0,0.0,3.2391445636749268,3.239164590835572,7.000901405262994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5625,0.0,1117.128662109375,1895.4371337890625,0.0,1772.093017578125,0.8135005831718445,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644781708717346,0.4327925741672516,0.3916846215724945,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265228271484,0.4175847768783569,0.3971989154815674,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390559464693069,0.2297349721193313,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.1811228096485138,0.8312588930130005,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775256633758,1.0,1.0,0.0,1.0,-2.4574849605560303,2.457480192184448,4.856737177760806e-06,1.898639678955078,0.8383333086967468,0.8383333086967468,0.0,147.71871948242188,159.0,24424.955078125,0.0,1465.9437255859375,1.0,283.0376281738281,284.8105163574219,291.0926513671875,292.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133272886276245,1.0,0.0,0.0,3.284308195114136,3.2843286991119385,7.197490958787967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.82177734375,0.0,1154.9180908203125,1895.4371337890625,0.0,1717.474853515625,0.8210702538490295,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644781708717346,0.4327925741672516,0.3916846215724945,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265228271484,0.4175847768783569,0.3971989154815674,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334235906601,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390559464693069,0.2297349721193313,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.1811228096485138,0.8312588930130005,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775256633758,1.0,1.0,0.0,1.0,-2.4574849605560303,2.457480192184448,4.856737177760806e-06,1.898639678955078,0.8383333086967468,0.8383333086967468,0.0,147.71871948242188,159.0,24424.955078125,0.0,1465.9437255859375,1.0,283.0376281738281,284.8105163574219,291.0926513671875,292.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133272886276245,1.0,0.0,0.0,3.284308195114136,3.2843286991119385,7.197490958787967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.82177734375,0.0,1154.9180908203125,1895.4371337890625,0.0,1717.474853515625,0.8210702538490295,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.862030565738678,0.4329746663570404,0.39209645986557,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219841957092285,0.4015403687953949,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654196739197,0.2411909252405166,0.2319067865610122,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504468321800232,0.1825761198997497,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718747138977,1.0,1.0,0.0,1.0,-2.476772785186768,2.476768016815185,4.933561740472214e-06,1.9137235879898071,0.8508687615394592,0.8508687615394592,0.0,150.4450225830078,162.0,24452.21484375,0.0,1502.459716796875,1.0,283.145751953125,284.9046936035156,291.137939453125,292.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185414433479309,1.0,0.0,0.0,3.3202433586120605,3.3202641010284424,7.355855018431612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.9931640625,0.0,1183.8631591796875,1895.4371337890625,0.0,1760.0374755859375,0.8271200656890869,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.862030565738678,0.4329746663570404,0.39209645986557,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219841957092285,0.4015403687953949,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654196739197,0.2411909252405166,0.2319067865610122,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504468321800232,0.1825761198997497,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718747138977,1.0,1.0,0.0,1.0,-2.476772785186768,2.476768016815185,4.933561740472214e-06,1.9137235879898071,0.8508687615394592,0.8508687615394592,0.0,150.4450225830078,162.0,24452.21484375,0.0,1502.459716796875,1.0,283.145751953125,284.9046936035156,291.137939453125,292.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185414433479309,1.0,0.0,0.0,3.3202433586120605,3.3202641010284424,7.355855018431612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.9931640625,0.0,1183.8631591796875,1895.4371337890625,0.0,1760.0374755859375,0.8271200656890869,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583089709281921,0.4323417842388153,0.391814649105072,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420003414154,0.4053349196910858,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958739280701,0.2428971081972122,0.2337328642606735,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649256706237793,0.1836487799882888,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951509026868735e-06,1.925747990608216,0.8629253506660461,0.8629253506660461,0.0,153.71690368652344,165.0,24632.71484375,0.0,1536.5389404296875,1.0,283.1498413085937,284.91180419921875,291.1629943847656,292.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300295829772949,1.0,0.0,0.0,3.3420000076293945,3.3420207500457764,7.452572390320711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.74462890625,0.0,1198.861083984375,1895.4371337890625,0.0,1855.316162109375,0.8307345509529114,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583089709281921,0.4323417842388153,0.391814649105072,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420003414154,0.4053349196910858,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139958739280701,0.2428971081972122,0.2337328642606735,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649256706237793,0.1836487799882888,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080318450927734,1.0,1.0,0.0,1.0,-2.492110252380371,2.49210524559021,4.9951509026868735e-06,1.925747990608216,0.8629253506660461,0.8629253506660461,0.0,153.71690368652344,165.0,24632.71484375,0.0,1536.5389404296875,1.0,283.1498413085937,284.91180419921875,291.1629943847656,292.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300295829772949,1.0,0.0,0.0,3.3420000076293945,3.3420207500457764,7.452572390320711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.74462890625,0.0,1198.861083984375,1895.4371337890625,0.0,1855.316162109375,0.8307345509529114,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561326265335083,0.4318423867225647,0.3914661407470703,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526086211204529,0.4274443984031677,0.4070400595664978,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478195428848267,0.2843683958053589,0.2015060633420944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131584286689758,0.2436166256666183,0.2345086932182312,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483645439147949,0.1840541809797287,0.8465250730514526,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568367004395,1.0,1.0,0.0,1.0,-2.49826455116272,2.4982595443725586,5.019968284614151e-06,1.9305700063705444,0.868992030620575,0.868992030620575,0.0,155.47911071777344,165.0,24700.31640625,0.0,1552.231689453125,1.0,283.14996337890625,284.9164123535156,291.15966796875,292.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349473237991333,1.0,0.0,0.0,3.3419926166534424,3.342013120651245,7.452538852703583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.185546875,0.0,1194.9244384765625,1895.4371337890625,0.0,1896.70263671875,0.8327237367630005,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539084792137146,0.4312896430492401,0.391057014465332,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517972826957703,0.4290781617164612,0.4086699485778808,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556927680969,0.2852352261543274,0.2021724581718444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122324109077454,0.2442783266305923,0.2352228313684463,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473827958106995,0.1843981444835662,0.8485018014907837,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.511810302734375,1.0,1.0,0.0,1.0,-2.503765821456909,2.503760814666748,5.042193606641376e-06,1.9348738193511963,0.8750323057174683,0.8750323057174683,0.0,157.2581787109375,168.0,24779.072265625,0.0,1567.1885986328125,1.0,283.1499938964844,284.9153137207031,291.1521301269531,292.7979736328125,293.1499938964844,293.1499938964844,283.1499938964844,32528.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388618588447571,1.0,0.0,0.0,3.355365037918091,3.3553857803344727,7.512299475820328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.54150390625,0.0,1205.5328369140625,1895.4371337890625,0.0,1929.8912353515625,0.832433819770813,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495143055915833,0.4301219880580902,0.3901501893997192,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394987106323,0.4322254955768585,0.4117867946624756,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797627449036,0.2454924583435058,0.236525759100914,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849627643823623,0.8518030047416687,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272747993469,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468980789185,5.081481958768563e-06,1.9424411058425903,0.8872568607330322,0.8872568607330322,0.0,160.7823486328125,156.0,24903.294921875,0.0,1595.3760986328125,1.0,283.1499938964844,284.9205017089844,291.1345520019531,292.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743854820728302,1.0,0.0,0.0,3.362123727798462,3.362144470214844,7.542593607468007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.283203125,0.0,1205.6578369140625,1895.4371337890625,0.0,1972.5272216796875,0.8326320648193359,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495143055915833,0.4301219880580902,0.3901501893997192,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501394987106323,0.4322254955768585,0.4117867946624756,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868994176387787,0.203437328338623,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102797627449036,0.2454924583435058,0.236525759100914,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849627643823623,0.8518030047416687,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272747993469,1.0,1.0,0.0,1.0,-2.5134739875793457,2.513468980789185,5.081481958768563e-06,1.9424411058425903,0.8872568607330322,0.8872568607330322,0.0,160.7823486328125,156.0,24903.294921875,0.0,1595.3760986328125,1.0,283.1499938964844,284.9205017089844,291.1345520019531,292.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743854820728302,1.0,0.0,0.0,3.362123727798462,3.362144470214844,7.542593607468007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.283203125,0.0,1205.6578369140625,1895.4371337890625,0.0,1972.5272216796875,0.8326320648193359,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519209027290344,0.4289566576480865,0.3889991343021393,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552421927452087,0.4352945387363434,0.4145717024803161,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492320537567139,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659689903259,0.2466355562210083,0.2375044226646423,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251882553101,0.1854409873485565,0.8534901738166809,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.947466254234314,0.8995978236198425,0.8995978236198425,0.0,158.24420166015625,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.1225891113281,292.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463515996932983,1.0,0.0,0.0,3.3632888793945312,3.363309383392334,7.547822633569012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.97412109375,0.0,1200.323486328125,1895.4371337890625,0.0,1993.9716796875,0.8315667510032654,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519209027290344,0.4289566576480865,0.3889991343021393,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552421927452087,0.4352945387363434,0.4145717024803161,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492320537567139,0.2885515987873077,0.2045028507709503,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140659689903259,0.2466355562210083,0.2375044226646423,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251882553101,0.1854409873485565,0.8534901738166809,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.519923448562622,2.519918441772461,5.107664492243202e-06,1.947466254234314,0.8995978236198425,0.8995978236198425,0.0,158.24420166015625,144.0,24996.609375,0.0,1593.2554931640625,1.0,283.1499938964844,284.9264831542969,291.1225891113281,292.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463515996932983,1.0,0.0,0.0,3.3632888793945312,3.363309383392334,7.547822633569012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.97412109375,0.0,1200.323486328125,1895.4371337890625,0.0,1993.9716796875,0.8315667510032654,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592225909233093,0.4278600811958313,0.3877546489238739,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383555650711059,0.4171838760375976,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216009497642517,0.2477820366621017,0.2383199036121368,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.185915470123291,0.854361891746521,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247788429260254,2.524773597717285,5.127284566697199e-06,1.9511799812316888,0.912059724330902,0.912059724330902,0.0,151.7802734375,132.0,25071.134765625,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1168212890625,292.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747642457485199,1.0,0.0,0.0,3.359332799911499,3.359352827072144,7.53007554976648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.2509765625,0.0,1190.0770263671875,1895.4371337890625,0.0,2005.090087890625,0.8353475332260132,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592225909233093,0.4278600811958313,0.3877546489238739,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383555650711059,0.4171838760375976,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639806270599,0.205488309264183,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216009497642517,0.2477820366621017,0.2383199036121368,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.185915470123291,0.854361891746521,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100858807563782,1.0,1.0,0.0,1.0,-2.5247788429260254,2.524773597717285,5.127284566697199e-06,1.9511799812316888,0.912059724330902,0.912059724330902,0.0,151.7802734375,132.0,25071.134765625,0.0,1572.054931640625,1.0,283.1499938964844,284.93377685546875,291.1168212890625,292.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747642457485199,1.0,0.0,0.0,3.359332799911499,3.359352827072144,7.53007554976648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.2509765625,0.0,1190.0770263671875,1895.4371337890625,0.0,2005.090087890625,0.8353475332260132,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702684044837952,0.4267394244670868,0.3864386677742004,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817162513733,0.4413537085056305,0.4196735918521881,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934391975403,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880226135254,0.2489090710878372,0.2390439659357071,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863773763179779,0.8548134565353394,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735876083374,5.143217094882857e-06,1.9541563987731927,0.9242541790008544,0.9242541790008544,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.1077880859375,1.0,283.1499938964844,284.9168395996094,291.11749267578125,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490183711051941,1.0,0.0,0.0,3.410027980804444,3.410048723220825,7.759061304568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.55419921875,0.0,1239.158447265625,1895.4371337890625,0.0,2016.96484375,0.8472867012023926,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702684044837952,0.4267394244670868,0.3864386677742004,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817162513733,0.4413537085056305,0.4196735918521881,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919934391975403,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880226135254,0.2489090710878372,0.2390439659357071,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863773763179779,0.8548134565353394,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.504595160484314,1.0,1.0,0.0,1.0,-2.528740882873535,2.528735876083374,5.143217094882857e-06,1.9541563987731927,0.9242541790008544,0.9242541790008544,0.0,143.121826171875,120.0,25194.88671875,0.0,1540.1077880859375,1.0,283.1499938964844,284.9168395996094,291.11749267578125,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490183711051941,1.0,0.0,0.0,3.410027980804444,3.410048723220825,7.759061304568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.55419921875,0.0,1239.158447265625,1895.4371337890625,0.0,2016.96484375,0.8472867012023926,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.877075731754303,0.4261543452739715,0.3857429027557373,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877440690994263,0.4428156912326813,0.4208668768405914,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705253601074,0.2928526997566223,0.2068933546543121,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376511693000793,0.249455913901329,0.2393728196620941,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701920628547668,0.1865954399108886,0.8548979163169861,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014522671699524,1.0,1.0,0.0,1.0,-2.530385255813598,2.5303800106048584,5.149788194103167e-06,1.955367088317871,0.930214524269104,0.930214524269104,0.0,138.28323364257812,120.0,25269.4140625,0.0,1521.4486083984375,1.0,283.1499938964844,284.9012756347656,291.1190185546875,292.7906494140625,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498863339424133,1.0,0.0,0.0,3.451740264892578,3.451761484146118,7.950044391691335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.31103515625,0.0,1282.533203125,1895.4371337890625,0.0,2024.468017578125,0.8544431924819946,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847429156303406,0.4255571067333221,0.3850215077400207,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969867825508118,0.4442544877529144,0.4220253229141235,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.2937093079090118,0.2073400467634201,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443053126335144,0.2499916553497314,0.2396802455186844,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767029166221619,0.1868042051792144,0.8548922538757324,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105327606201,1.0,1.0,0.0,1.0,-2.5318098068237305,2.5318045616149902,5.1554475248849485e-06,1.9563969373703003,0.9361459612846376,0.9361459612846376,0.0,133.21112060546875,108.0,25326.353515625,0.0,1501.46533203125,1.0,283.1499938964844,284.88995361328125,291.1202087402344,292.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508135437965393,1.0,0.0,0.0,3.4816434383392334,3.4816648960113525,8.088386493909638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4638671875,0.0,1313.5777587890625,1895.4371337890625,0.0,2032.4937744140625,0.8642963171005249,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028277397155762,0.4243355989456177,0.3835368454456329,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027185440063,0.4470697939395904,0.4242649376392364,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954195141792297,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035833358765,0.2510337829589844,0.2402486503124237,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966123580932,0.8546799421310425,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534193992614746,5.164845333638368e-06,1.9580731391906736,0.9477136135101318,0.9477136135101318,0.0,122.56990814208984,96.0,25458.470703125,0.0,1458.6798095703125,1.0,283.1499938964844,284.8584289550781,291.1226806640625,292.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528992891311646,1.0,0.0,0.0,3.564784288406372,3.564806699752808,8.479296411678661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1796875,0.0,1404.89501953125,1895.4371337890625,0.0,2050.586181640625,0.8841079473495483,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028277397155762,0.4243355989456177,0.3835368454456329,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027185440063,0.4470697939395904,0.4242649376392364,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954195141792297,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601035833358765,0.2510337829589844,0.2402486503124237,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966123580932,0.8546799421310425,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490980863571167,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534193992614746,5.164845333638368e-06,1.9580731391906736,0.9477136135101318,0.9477136135101318,0.0,122.56990814208984,96.0,25458.470703125,0.0,1458.6798095703125,1.0,283.1499938964844,284.8584289550781,291.1226806640625,292.805908203125,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528992891311646,1.0,0.0,0.0,3.564784288406372,3.564806699752808,8.479296411678661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1796875,0.0,1404.89501953125,1895.4371337890625,0.0,2050.586181640625,0.8841079473495483,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272056818008424,0.4231004118919372,0.3820187151432037,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498178362846374,0.4264201819896698,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821392059326,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780035138130188,0.2520464062690735,0.2407696992158889,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627338886261,0.8542599081993103,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834127724170685,1.0,1.0,0.0,1.0,-2.53613018989563,2.5361249446868896,5.172323653823696e-06,1.9593653678894043,0.95895653963089,0.95895653963089,0.0,111.48672485351562,84.0,25587.740234375,0.0,1413.308349609375,1.0,283.1499938964844,284.8253479003906,291.1244506835937,292.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550657391548157,1.0,0.0,0.0,3.6537294387817374,3.65375280380249,8.907709911909478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.46044921875,0.0,1507.8677978515625,1895.4371337890625,0.0,2069.43505859375,0.9053419828414916,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272056818008424,0.4231004118919372,0.3820187151432037,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498178362846374,0.4264201819896698,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821392059326,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780035138130188,0.2520464062690735,0.2407696992158889,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627338886261,0.8542599081993103,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834127724170685,1.0,1.0,0.0,1.0,-2.53613018989563,2.5361249446868896,5.172323653823696e-06,1.9593653678894043,0.95895653963089,0.95895653963089,0.0,111.48672485351562,84.0,25587.740234375,0.0,1413.308349609375,1.0,283.1499938964844,284.8253479003906,291.1244506835937,292.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550657391548157,1.0,0.0,0.0,3.6537294387817374,3.65375280380249,8.907709911909478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.46044921875,0.0,1507.8677978515625,1895.4371337890625,0.0,2069.43505859375,0.9053419828414916,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.95791357755661,0.4218708872795105,0.3804917633533478,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792193174362184,0.4525144398212433,0.4285131096839905,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988824844360351,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407607555389,0.2412604987621307,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879119873046875,0.8537044525146484,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755360782146454,1.0,1.0,0.0,1.0,-2.5377838611602783,2.537778854370117,5.178638730285456e-06,1.9604244232177728,0.9698862433433532,0.9698862433433532,0.0,100.12993621826172,87.0,25712.94140625,0.0,1366.3297119140625,1.0,283.1499938964844,284.7924499511719,291.1258239746094,292.8244934082031,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571743130683899,1.0,0.0,0.0,3.745061635971069,3.745086193084717,9.358607826470688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9921875,0.0,1619.1563720703125,1895.4371337890625,0.0,2087.83447265625,0.9261735677719116,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.95791357755661,0.4218708872795105,0.3804917633533478,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792193174362184,0.4525144398212433,0.4285131096839905,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034206390381,0.2988824844360351,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530407607555389,0.2412604987621307,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879119873046875,0.8537044525146484,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755360782146454,1.0,1.0,0.0,1.0,-2.5377838611602783,2.537778854370117,5.178638730285456e-06,1.9604244232177728,0.9698862433433532,0.9698862433433532,0.0,100.12993621826172,87.0,25712.94140625,0.0,1366.3297119140625,1.0,283.1499938964844,284.7924499511719,291.1258239746094,292.8244934082031,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571743130683899,1.0,0.0,0.0,3.745061635971069,3.745086193084717,9.358607826470688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9921875,0.0,1619.1563720703125,1895.4371337890625,0.0,2087.83447265625,0.9261735677719116,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737066626548768,0.4202278256416321,0.3789349496364593,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548450112342834,0.4305888414382934,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536401748657,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197700381278992,0.2538204789161682,0.2418396919965744,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830079317093,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434116363525,1.0,1.0,0.0,1.0,-2.540208339691162,2.540203094482422,5.1880870159948245e-06,1.962070107460022,0.9789695739746094,0.9789695739746094,0.0,94.42950439453124,90.0,26034.423828125,0.0,1344.7471923828125,1.0,283.05230712890625,284.68115234375,291.1470642089844,292.87725830078125,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764664351940155,1.0,0.0,0.0,3.825340032577514,3.82536554336548,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.27587890625,0.0,1721.6676025390625,1895.4371337890625,0.0,2153.607177734375,0.943273425102234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737066626548768,0.4202278256416321,0.3789349496364593,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548450112342834,0.4305888414382934,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536401748657,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197700381278992,0.2538204789161682,0.2418396919965744,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830079317093,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434116363525,1.0,1.0,0.0,1.0,-2.540208339691162,2.540203094482422,5.1880870159948245e-06,1.962070107460022,0.9789695739746094,0.9789695739746094,0.0,94.42950439453124,90.0,26034.423828125,0.0,1344.7471923828125,1.0,283.05230712890625,284.68115234375,291.1470642089844,292.87725830078125,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764664351940155,1.0,0.0,0.0,3.825340032577514,3.82536554336548,9.76412593445275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.27587890625,0.0,1721.6676025390625,1895.4371337890625,0.0,2153.607177734375,0.943273425102234,1.0,0.0,3.0,1.0,0.0
