time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767094254493712,0.4189856350421905,0.3780032694339752,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975291252136,0.45566126704216,0.4314611256122589,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683902621269226,0.3008911311626434,0.211317166686058,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231817483901978,0.2539918124675751,0.2420656383037567,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458891868591309,0.1879839450120926,0.8534467220306396,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713581800460815,1.0,1.0,0.0,1.0,-2.540626287460327,2.540621042251587,5.1896449804189615e-06,1.96231746673584,0.9810118675231934,0.9810118675231934,0.0,93.17821502685548,90.0,26661.890625,0.0,1339.8572998046875,1.0,282.7957458496094,284.4696350097656,291.20654296875,293.0446472167969,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765129804611206,1.0,0.0,0.0,3.853358745574951,3.853384494781494,9.90768398878572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.41845703125,0.0,1758.617431640625,1895.4371337890625,0.0,2258.88916015625,0.9498034715652466,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762991666793824,0.4173823297023773,0.3766533732414245,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561728835105896,0.4317811131477356,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693390488624573,0.3011380434036255,0.2115385681390762,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.82377028465271,0.2539445459842682,0.2420857548713684,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461274266242981,0.1876888424158096,0.8524200320243835,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708884954452514,1.0,1.0,0.0,1.0,-2.538447856903076,2.538442850112915,5.180582775210496e-06,1.9605493545532229,0.9835682511329652,0.9835682511329652,0.0,92.87855529785156,93.0,26704.66796875,0.0,1335.80224609375,1.0,282.7565002441406,284.4069519042969,291.1878662109375,292.9887084960937,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828121185302734,1.0,0.0,0.0,3.8758444786071777,3.8758704662323,1.0023651384472032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.5078125,0.0,1788.686279296875,1895.4371337890625,0.0,2315.425048828125,0.9550964832305908,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704343676567078,0.4136877059936523,0.3735447227954864,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566340744495392,0.4327138066291809,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774298667908,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582316875458,0.2417973279953003,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199913024902,0.1867202371358871,0.8488718867301941,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706163108348846,1.0,1.0,0.0,1.0,-2.531463146209717,2.531457901000977,5.151729965291452e-06,1.954957604408264,0.984773337841034,0.984773337841034,0.0,93.72889709472656,96.0,27316.3203125,0.0,1330.6571044921875,1.0,282.4563903808594,284.1305236816406,291.18328857421875,293.0316162109375,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989965081214905,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.0190019565925468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.23974609375,0.0,1832.7357177734373,1895.4371337890625,0.0,2462.253662109375,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704343676567078,0.4136877059936523,0.3735447227954864,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566340744495392,0.4327138066291809,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774298667908,0.3012343347072601,0.2117317616939544,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207012414932251,0.2534582316875458,0.2417973279953003,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199913024902,0.1867202371358871,0.8488718867301941,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706163108348846,1.0,1.0,0.0,1.0,-2.531463146209717,2.531457901000977,5.151729965291452e-06,1.954957604408264,0.984773337841034,0.984773337841034,0.0,93.72889709472656,96.0,27316.3203125,0.0,1330.6571044921875,1.0,282.4563903808594,284.1305236816406,291.18328857421875,293.0316162109375,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989965081214905,1.0,0.0,0.0,3.90787672996521,3.90790319442749,1.0190019565925468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.23974609375,0.0,1832.7357177734373,1895.4371337890625,0.0,2462.253662109375,0.9626449942588806,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595307111740112,0.4095908403396606,0.370061844587326,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565613865852356,0.4328530430793762,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027327537537,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525856792926788,0.2411573380231857,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504797935486,0.1853648573160171,0.8436698913574219,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179963588714,1.0,1.0,0.0,1.0,-2.5203590393066406,2.5203537940979004,5.1062302190985065e-06,1.94616973400116,0.9826662540435792,0.9826662540435792,0.0,95.88499450683594,99.0,27875.71875,0.0,1325.98486328125,1.0,282.15625,283.8568420410156,291.1678771972656,293.05157470703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111447095870972,1.0,0.0,0.0,3.92510199546814,3.925128698348999,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.49169921875,0.0,1857.7755126953125,1895.4371337890625,0.0,2573.739013671875,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595307111740112,0.4095908403396606,0.370061844587326,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565613865852356,0.4328530430793762,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027327537537,0.3009694516658783,0.2116768062114715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137736916542053,0.2525856792926788,0.2411573380231857,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504797935486,0.1853648573160171,0.8436698913574219,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179963588714,1.0,1.0,0.0,1.0,-2.5203590393066406,2.5203537940979004,5.1062302190985065e-06,1.94616973400116,0.9826662540435792,0.9826662540435792,0.0,95.88499450683594,99.0,27875.71875,0.0,1325.98486328125,1.0,282.15625,283.8568420410156,291.1678771972656,293.05157470703125,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111447095870972,1.0,0.0,0.0,3.92510199546814,3.925128698348999,1.0280048172717215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.49169921875,0.0,1857.7755126953125,1895.4371337890625,0.0,2573.739013671875,0.9667831063270568,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460240006446838,0.4052636325359344,0.3663645088672638,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561466872692108,0.4326650500297546,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004884123802185,0.2114684581756591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514604032039642,0.2402768582105636,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564259767532,0.8373204469680786,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217250347137,1.0,1.0,0.0,1.0,-2.506755352020264,2.5067503452301025,5.050855179433711e-06,1.9354482889175413,0.977356255054474,0.977356255054474,0.0,98.63794708251952,102.0,28433.548828125,0.0,1320.769775390625,1.0,281.8562316894531,283.5884704589844,291.1572265625,293.0721740722656,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204482793807983,1.0,0.0,0.0,3.929616928100586,3.929643869400024,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.53857421875,0.0,1866.2874755859373,1895.4371337890625,0.0,2659.72265625,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460240006446838,0.4052636325359344,0.3663645088672638,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561466872692108,0.4326650500297546,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004884123802185,0.2114684581756591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050236701965332,0.2514604032039642,0.2402768582105636,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564259767532,0.8373204469680786,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217250347137,1.0,1.0,0.0,1.0,-2.506755352020264,2.5067503452301025,5.050855179433711e-06,1.9354482889175413,0.977356255054474,0.977356255054474,0.0,98.63794708251952,102.0,28433.548828125,0.0,1320.769775390625,1.0,281.8562316894531,283.5884704589844,291.1572265625,293.0721740722656,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204482793807983,1.0,0.0,0.0,3.929616928100586,3.929643869400024,1.030371208798897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.53857421875,0.0,1866.2874755859373,1895.4371337890625,0.0,2659.72265625,0.9680131077766418,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772232055664,0.4009377360343933,0.3626290261745453,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974130928516388,0.455590009689331,0.4323077201843261,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663949012756,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958197593688965,0.2502356469631195,0.2392766028642654,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414364337921,0.8303747177124023,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330235004425,1.0,1.0,0.0,1.0,-2.4919798374176025,2.4919748306274414,4.991099558537826e-06,1.9238243103027344,0.9693995714187622,0.9693995714187622,0.0,101.5937042236328,105.0,29138.76171875,0.0,1314.9962158203125,1.0,281.5561828613281,283.3340759277344,291.158203125,293.11199951171875,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292297124862671,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.75830078125,0.0,1860.282470703125,1895.4371337890625,0.0,2741.2763671875,0.9667072296142578,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772232055664,0.4009377360343933,0.3626290261745453,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974130928516388,0.455590009689331,0.4323077201843261,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663949012756,0.211209237575531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958197593688965,0.2502356469631195,0.2392766028642654,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414364337921,0.8303747177124023,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330235004425,1.0,1.0,0.0,1.0,-2.4919798374176025,2.4919748306274414,4.991099558537826e-06,1.9238243103027344,0.9693995714187622,0.9693995714187622,0.0,101.5937042236328,105.0,29138.76171875,0.0,1314.9962158203125,1.0,281.5561828613281,283.3340759277344,291.158203125,293.11199951171875,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292297124862671,1.0,0.0,0.0,3.923017501831055,3.923044204711914,1.0269131962559186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.75830078125,0.0,1860.282470703125,1895.4371337890625,0.0,2741.2763671875,0.9667072296142578,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249264001846312,0.3987865149974823,0.3608200550079345,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696694612503052,0.4552778601646423,0.4321316182613373,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.2997096478939056,0.2111010104417801,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914556860923767,0.2496084868907928,0.2387773096561432,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147055864334106,0.1811706870794296,0.8268765807151794,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712457656860351,1.0,1.0,0.0,1.0,-2.4846620559692383,2.484657287597656,4.961653758073226e-06,1.9180744886398315,0.963726818561554,0.963726818561554,0.0,103.0584487915039,105.0,29834.650390625,0.0,1312.1546630859375,1.0,281.29449462890625,283.1330261230469,291.191162109375,293.2363586425781,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367043733596802,1.0,0.0,0.0,3.915821313858032,3.915848016738892,1.0231492524326311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.5361328125,0.0,1852.3865966796875,1895.4371337890625,0.0,2810.940185546875,0.9651514887809752,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178407192230223,0.3965756595134735,0.3588835000991821,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.96479594707489,0.4548864662647247,0.4318280518054962,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157737731934,0.2994102239608764,0.210934430360794,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868977785110474,0.2489361315965652,0.238211378455162,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101801037788391,0.1802624762058258,0.8231454491615295,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713318347930908,1.0,1.0,0.0,1.0,-2.4766082763671875,2.4766032695770264,4.929386705043726e-06,1.9117660522460933,0.9586017727851868,0.9586017727851868,0.0,104.6172332763672,108.0,29816.466796875,0.0,1308.812744140625,1.0,281.25616455078125,283.083251953125,291.16375732421875,293.15826416015625,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83855801820755,1.0,0.0,0.0,3.905590057373047,3.905616760253906,1.0178097227253602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.39892578125,0.0,1840.52490234375,1895.4371337890625,0.0,2828.245849609375,0.9629564881324768,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905030071735382,0.3921822011470794,0.3551021218299866,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931619644164,0.4540412724018097,0.4312098026275635,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278865814209,0.2106378972530365,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783465385437012,0.2475739419460296,0.2370829284191131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784379780292511,0.8156907558441162,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994132518768,1.0,1.0,0.0,1.0,-2.460654258728028,2.460649251937866,4.865814389631851e-06,1.899283528327942,0.9451233148574828,0.9451233148574828,0.0,107.67608642578124,111.0,30577.71484375,0.0,1302.1077880859375,1.0,280.9564514160156,282.8437194824219,291.17041015625,293.2100830078125,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484156131744385,1.0,0.0,0.0,3.876976490020752,3.877002954483032,1.002950853035145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1005859375,0.0,1807.0152587890625,1895.4371337890625,0.0,2920.433349609375,0.9566972255706788,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905030071735382,0.3921822011470794,0.3551021218299866,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551931619644164,0.4540412724018097,0.4312098026275635,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278865814209,0.2106378972530365,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783465385437012,0.2475739419460296,0.2370829284191131,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784379780292511,0.8156907558441162,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994132518768,1.0,1.0,0.0,1.0,-2.460654258728028,2.460649251937866,4.865814389631851e-06,1.899283528327942,0.9451233148574828,0.9451233148574828,0.0,107.67608642578124,111.0,30577.71484375,0.0,1302.1077880859375,1.0,280.9564514160156,282.8437194824219,291.17041015625,293.2100830078125,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484156131744385,1.0,0.0,0.0,3.876976490020752,3.877002954483032,1.002950853035145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1005859375,0.0,1807.0152587890625,1895.4371337890625,0.0,2920.433349609375,0.9566972255706788,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936737179756165,0.3877708613872528,0.3513062596321106,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543646812439,0.4530669748783111,0.4304714500904083,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982319295406341,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592015266418,0.2461623251438141,0.2359073460102081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924498677253723,0.1765840053558349,0.8080963492393494,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369211673736,1.0,1.0,0.0,1.0,-2.444303035736084,2.444298267364502,4.801171144208638e-06,1.8865272998809808,0.92900151014328,0.92900151014328,0.0,110.73682403564452,114.0,31331.896484375,0.0,1294.9774169921875,1.0,280.6566467285156,282.6107482910156,291.1769714355469,293.26324462890625,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588282465934753,1.0,0.0,0.0,3.836167573928833,3.836193799972534,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.267578125,0.0,1759.2197265625,1895.4371337890625,0.0,3018.015869140625,0.9477245807647704,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936737179756165,0.3877708613872528,0.3513062596321106,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543646812439,0.4530669748783111,0.4304714500904083,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982319295406341,0.2103321850299835,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702592015266418,0.2461623251438141,0.2359073460102081,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924498677253723,0.1765840053558349,0.8080963492393494,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716369211673736,1.0,1.0,0.0,1.0,-2.444303035736084,2.444298267364502,4.801171144208638e-06,1.8865272998809808,0.92900151014328,0.92900151014328,0.0,110.73682403564452,114.0,31331.896484375,0.0,1294.9774169921875,1.0,280.6566467285156,282.6107482910156,291.1769714355469,293.26324462890625,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588282465934753,1.0,0.0,0.0,3.836167573928833,3.836193799972534,9.819478918871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.267578125,0.0,1759.2197265625,1895.4371337890625,0.0,3018.015869140625,0.9477245807647704,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946590423583984,0.3873693346977234,0.3501894176006317,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121836662292,0.4561954736709595,0.4325641095638275,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013003349304,0.2491629421710968,0.2377968728542328,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599324226379,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676612377167,1.0,1.0,0.0,1.0,-2.459197759628296,2.459192991256714,4.859169166593347e-06,1.8976916074752808,0.9106488823890686,0.9106488823890686,0.0,110.30012512207033,117.0,32356.25,0.0,1311.340087890625,1.0,280.3569641113281,282.402099609375,291.1851806640625,293.3254089355469,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695327639579773,1.0,0.0,0.0,3.781865358352661,3.781891107559204,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.02490234375,0.0,1696.4466552734375,1895.4371337890625,0.0,3118.427490234375,0.9357698559761048,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946590423583984,0.3873693346977234,0.3501894176006317,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495121836662292,0.4561954736709595,0.4325641095638275,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740013003349304,0.2491629421710968,0.2377968728542328,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599324226379,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676612377167,1.0,1.0,0.0,1.0,-2.459197759628296,2.459192991256714,4.859169166593347e-06,1.8976916074752808,0.9106488823890686,0.9106488823890686,0.0,110.30012512207033,117.0,32356.25,0.0,1311.340087890625,1.0,280.3569641113281,282.402099609375,291.1851806640625,293.3254089355469,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695327639579773,1.0,0.0,0.0,3.781865358352661,3.781891107559204,9.543450687488075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.02490234375,0.0,1696.4466552734375,1895.4371337890625,0.0,3118.427490234375,0.9357698559761048,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905676603317261,0.3850089609622955,0.3484523594379425,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477962851524352,0.4573654532432556,0.4340814054012298,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.250334620475769,0.239315927028656,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696325957775116,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808480739593,1.0,1.0,0.0,1.0,-2.470733880996704,2.470729112625122,4.9052550821215846e-06,1.9068177938461304,0.8902537822723389,0.8902537822723389,0.0,111.87374114990234,120.0,33344.9453125,0.0,1332.1585693359375,1.0,280.05743408203125,282.20416259765625,291.2005920410156,293.4022521972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816593885421753,1.0,0.0,0.0,3.713025331497192,3.713050365447998,9.199179658025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.9140625,0.0,1618.7659912109375,1895.4371337890625,0.0,3232.1298828125,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905676603317261,0.3850089609622955,0.3484523594379425,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477962851524352,0.4573654532432556,0.4340814054012298,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734750509262085,0.250334620475769,0.239315927028656,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696325957775116,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808480739593,1.0,1.0,0.0,1.0,-2.470733880996704,2.470729112625122,4.9052550821215846e-06,1.9068177938461304,0.8902537822723389,0.8902537822723389,0.0,111.87374114990234,120.0,33344.9453125,0.0,1332.1585693359375,1.0,280.05743408203125,282.20416259765625,291.2005920410156,293.4022521972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816593885421753,1.0,0.0,0.0,3.713025331497192,3.713050365447998,9.199179658025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.9140625,0.0,1618.7659912109375,1895.4371337890625,0.0,3232.1298828125,0.9206187129020692,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870970010757446,0.3841696083545685,0.3474690914154053,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451940655708312,0.4580970108509063,0.4346112608909607,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.822749137878418,0.3046424090862274,0.2143621295690536,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717224359512329,0.2508279085159302,0.2397584468126297,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947194933891296,0.1807947158813476,0.8242127895355225,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772918820381164,1.0,1.0,0.0,1.0,-2.473476886749268,2.473472118377685,4.916175385005772e-06,1.9089511632919312,0.8831391930580139,0.8831391930580139,0.0,113.20016479492188,120.0,32521.880859375,0.0,1341.15087890625,1.0,280.3023376464844,282.3958435058594,291.1103820800781,293.1717224121094,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871658205986023,1.0,0.0,0.0,3.676769256591797,3.676793813705444,9.020404831971972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.54833984375,0.0,1577.4610595703125,1895.4371337890625,0.0,3138.364990234375,0.9126006364822388,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847789168357849,0.3838440775871277,0.3470423519611358,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437007904052734,0.4592546820640564,0.4355803430080414,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.82209312915802,0.305921733379364,0.2151917815208435,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707276344299316,0.2515249848365783,0.240380197763443,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937665343284607,0.1812741309404373,0.8263280391693115,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787274301052093,1.0,1.0,0.0,1.0,-2.478410243988037,2.478405237197876,4.935819106322015e-06,1.9127731323242188,0.8758691549301147,0.8758691549301147,0.0,114.30240631103516,123.0,32456.03515625,0.0,1351.9505615234375,1.0,280.3424987792969,282.466796875,291.1025085449219,293.1830444335937,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639367818832397,1.0,0.0,0.0,3.64203405380249,3.642058372497559,8.850775543578493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.703125,0.0,1538.3558349609375,1895.4371337890625,0.0,3065.931640625,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.881571352481842,0.383912056684494,0.3469507992267608,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.462270975112915,0.4382535219192505,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722315788269,0.2533048987388611,0.2419932335615158,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740951061249,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991900823370088e-06,1.9236786365509035,0.8648849725723267,0.8648849725723267,0.0,116.3121337890625,126.0,31612.568359375,0.0,1378.062255859375,1.0,280.64141845703125,282.7475280761719,291.0945129394531,293.0990600585937,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424742221832275,1.0,0.0,0.0,3.577179431915283,3.5772030353546143,8.538365250387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.640625,0.0,1466.1905517578125,1895.4371337890625,0.0,2864.84033203125,0.8902726769447327,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.881571352481842,0.383912056684494,0.3469507992267608,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.462270975112915,0.4382535219192505,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090356290340423,0.2172727882862091,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697722315788269,0.2533048987388611,0.2419932335615158,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740951061249,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991900823370088e-06,1.9236786365509035,0.8648849725723267,0.8648849725723267,0.0,116.3121337890625,126.0,31612.568359375,0.0,1378.062255859375,1.0,280.64141845703125,282.7475280761719,291.0945129394531,293.0990600585937,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424742221832275,1.0,0.0,0.0,3.577179431915283,3.5772030353546143,8.538365250387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.640625,0.0,1466.1905517578125,1895.4371337890625,0.0,2864.84033203125,0.8902726769447327,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801085352897644,0.3841979801654815,0.3471311330795288,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416804909706116,0.4642228484153747,0.4400127828121185,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750689506531,0.3109992146492004,0.2185975462198257,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695123553276062,0.2544699907302856,0.2430580407381057,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925467848777771,0.1833390295505523,0.8353265523910522,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078055858612,1.0,1.0,0.0,1.0,-2.5019564628601074,2.5019514560699463,5.030356078350451e-06,1.9311319589614868,0.8606778383255005,0.8606778383255005,0.0,117.44744110107422,126.0,30825.0,0.0,1395.0135498046875,1.0,280.9066467285156,282.966064453125,291.0812072753906,292.9940795898437,293.1499938964844,293.1499938964844,280.95001220703125,37548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289998173713684,1.0,0.0,0.0,3.544873237609864,3.5448966026306152,8.384838565689279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.0341796875,0.0,1430.5782470703125,1895.4371337890625,0.0,2739.13671875,0.8830194473266602,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792758584022522,0.3845294713973999,0.3474468886852264,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416200518608092,0.4658684730529785,0.4415657818317413,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694728851318,0.3126406073570251,0.2197436541318893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695605158805847,0.2554660439491272,0.2440025210380554,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925939917564392,0.1840597689151764,0.83857661485672,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857245683670044,1.0,1.0,0.0,1.0,-2.510617256164551,2.5106122493743896,5.065383902547183e-06,1.937896966934204,0.8570943474769592,0.8570943474769592,0.0,118.30170440673828,129.0,30821.986328125,0.0,1409.74169921875,1.0,280.9408569335937,283.0262145996094,291.1224365234375,293.0710754394531,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239409923553467,1.0,0.0,0.0,3.522225856781006,3.5222487449646,8.278042855636158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.96435546875,0.0,1405.995849609375,1895.4371337890625,0.0,2692.11767578125,0.8778744339942932,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773185014724731,0.3855254352092743,0.3483020067214966,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413761496543884,0.4698436260223388,0.4452638626098633,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.2579058706760406,0.2462919205427169,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.185848519206047,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111688137054,1.0,1.0,0.0,1.0,-2.531733512878418,2.531728506088257,5.151330697117373e-06,1.95440411567688,0.8525551557540894,0.8525551557540894,0.0,120.4101104736328,132.0,30181.95703125,0.0,1446.139892578125,1.0,281.2403869628906,283.3072204589844,291.15869140625,293.065185546875,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089762330055237,1.0,0.0,0.0,3.4800591468811035,3.480081796646118,8.08102697646973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.90185546875,0.0,1359.994384765625,1895.4371337890625,0.0,2553.7685546875,0.8682646155357361,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773185014724731,0.3855254352092743,0.3483020067214966,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413761496543884,0.4698436260223388,0.4452638626098633,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932893753052,0.2224723547697067,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696428894996643,0.2579058706760406,0.2462919205427169,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.185848519206047,0.8465822339057922,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111688137054,1.0,1.0,0.0,1.0,-2.531733512878418,2.531728506088257,5.151330697117373e-06,1.95440411567688,0.8525551557540894,0.8525551557540894,0.0,120.4101104736328,132.0,30181.95703125,0.0,1446.139892578125,1.0,281.2403869628906,283.3072204589844,291.15869140625,293.065185546875,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089762330055237,1.0,0.0,0.0,3.4800591468811035,3.480081796646118,8.08102697646973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.90185546875,0.0,1359.994384765625,1895.4371337890625,0.0,2553.7685546875,0.8682646155357361,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756064176559448,0.3868453502655029,0.3494619727134704,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413227438926696,0.4741185009479522,0.4492626190185547,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763375759125,0.2488117218017578,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.187835618853569,0.8555313348770142,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716095924377,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.247914032224799e-06,1.972792625427246,0.8512144684791565,0.8512144684791565,0.0,122.6436767578125,135.0,29618.806640625,0.0,1486.8096923828125,1.0,281.5400695800781,283.58453369140625,291.1948547363281,293.0669860839844,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970468997955322,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953708518471103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.7392578125,0.0,1329.357421875,1895.4371337890625,0.0,2444.45703125,0.8618643879890442,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756064176559448,0.3868453502655029,0.3494619727134704,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413227438926696,0.4741185009479522,0.4492626190185547,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401799201965,0.2254160344600677,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699246406555176,0.2605763375759125,0.2488117218017578,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.187835618853569,0.8555313348770142,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716095924377,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.247914032224799e-06,1.972792625427246,0.8512144684791565,0.8512144684791565,0.0,122.6436767578125,135.0,29618.806640625,0.0,1486.8096923828125,1.0,281.5400695800781,283.58453369140625,291.1948547363281,293.0669860839844,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970468997955322,1.0,0.0,0.0,3.452535629272461,3.4525580406188965,7.953708518471103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.7392578125,0.0,1329.357421875,1895.4371337890625,0.0,2444.45703125,0.8618643879890442,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746935725212097,0.3875807523727417,0.3500893115997314,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412058591842652,0.476323515176773,0.4513119459152221,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304128646851,0.3230393528938293,0.2269329130649566,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214385986328,0.261968731880188,0.2501217126846313,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932114958763123,0.1888782083988189,0.8602262139320374,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968638122081756,1.0,1.0,0.0,1.0,-2.567500352859497,2.5674948692321777,5.29861881659599e-06,1.9823819398880005,0.8522195816040039,0.8522195816040039,0.0,123.84393310546876,135.0,29022.13671875,0.0,1508.42626953125,1.0,281.79296875,283.78338623046875,291.1837158203125,292.97412109375,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892532348632812,1.0,0.0,0.0,3.444246768951416,3.4442689418792725,7.915562605376181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.95361328125,0.0,1319.5244140625,1895.4371337890625,0.0,2373.603759765625,0.8599023222923279,1.0,0.0,3.0,1.0,0.0
