time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740665912628174,0.3884323835372925,0.350871741771698,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413760304450988,0.4786301851272583,0.453496515750885,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231380462646,0.3253350853919983,0.2285394966602325,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703357934951782,0.2634342908859253,0.2515183985233307,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935709714889526,0.1899815797805786,0.865239143371582,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450045585632,1.0,1.0,0.0,1.0,-2.5806961059570312,2.580690860748291,5.3534745347860735e-06,1.9926965236663816,0.852972686290741,0.852972686290741,0.0,125.00138092041016,138.0,29081.359375,0.0,1531.31640625,1.0,281.8399353027344,283.85467529296875,291.2268371582031,293.0674133300781,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868437767028809,1.0,0.0,0.0,3.440401077270508,3.4404232501983643,7.897896807662619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.724609375,0.0,1314.32568359375,1895.4371337890625,0.0,2351.798583984375,0.8588545918464661,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007840156555,0.3904032707214355,0.3525855541229248,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834727644920349,0.4580051302909851,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302455425262,0.2544277906417846,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943682432174683,0.1923206597566604,0.8757327795028687,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.469019470183412e-06,2.014245986938477,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.953125,0.0,1579.74658203125,1.0,282.1397705078125,284.1292419433594,291.2601318359375,293.07769775390625,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780500054359436,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843731775065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.05712890625,0.0,1315.5531005859375,1895.4371337890625,0.0,2272.64990234375,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729007840156555,0.3904032707214355,0.3525855541229248,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834727644920349,0.4580051302909851,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301555514335632,0.2318674474954605,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291147232056,0.2665302455425262,0.2544277906417846,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943682432174683,0.1923206597566604,0.8757327795028687,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.469019470183412e-06,2.014245986938477,0.8583316802978516,0.8583316802978516,0.0,127.40269470214844,141.0,28746.953125,0.0,1579.74658203125,1.0,282.1397705078125,284.1292419433594,291.2601318359375,293.07769775390625,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780500054359436,1.0,0.0,0.0,3.4447429180145264,3.444764852523804,7.917843731775065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.05712890625,0.0,1315.5531005859375,1895.4371337890625,0.0,2272.64990234375,0.8594736456871033,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722134232521057,0.3927290439605713,0.3546355664730072,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886336028575897,0.4628263115882873,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936804294586,0.2354235798120498,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015214920044,0.269863098859787,0.2575661838054657,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.194856196641922,0.8871198296546936,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382503509521484,5.596006758423755e-06,2.0376596450805664,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.8203125,0.0,1632.509765625,1.0,282.43994140625,284.3976745605469,291.2950744628906,293.094482421875,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709528803825378,1.0,0.0,0.0,3.4654009342193604,3.465423107147217,8.013095111891744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.08740234375,0.0,1333.2314453125,1895.4371337890625,0.0,2209.304931640625,0.8637242317199707,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722134232521057,0.3927290439605713,0.3546355664730072,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425948858261108,0.4886336028575897,0.4628263115882873,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936804294586,0.2354235798120498,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721015214920044,0.269863098859787,0.2575661838054657,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.194856196641922,0.8871198296546936,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382503509521484,5.596006758423755e-06,2.0376596450805664,0.8670552372932434,0.8670552372932434,0.0,129.80845642089844,144.0,28454.8203125,0.0,1632.509765625,1.0,282.43994140625,284.3976745605469,291.2950744628906,293.094482421875,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709528803825378,1.0,0.0,0.0,3.4654009342193604,3.465423107147217,8.013095111891744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.08740234375,0.0,1333.2314453125,1895.4371337890625,0.0,2209.304931640625,0.8637242317199707,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718326091766357,0.3953377306461334,0.3569475412368774,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021017074584,0.4940500259399414,0.4678958654403686,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407010436058044,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.273393452167511,0.2608963251113891,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975558847188949,0.8992651104927063,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732974841521354e-06,2.0626060962677,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.3828125,0.0,1689.429931640625,1.0,282.7400817871094,284.65948486328125,291.3287353515625,293.1121826171875,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649446725845337,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179575843314524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.90185546875,0.0,1366.82275390625,1895.4371337890625,0.0,2156.080810546875,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718326091766357,0.3953377306461334,0.3569475412368774,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021017074584,0.4940500259399414,0.4678958654403686,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407010436058044,0.2391713857650756,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734194993972778,0.273393452167511,0.2608963251113891,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975558847188949,0.8992651104927063,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732974841521354e-06,2.0626060962677,0.8790606260299683,0.8790606260299683,0.0,132.26107788085938,147.0,28180.3828125,0.0,1689.429931640625,1.0,282.7400817871094,284.65948486328125,291.3287353515625,293.1121826171875,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649446725845337,1.0,0.0,0.0,3.5012147426605225,3.501237154006958,8.179575843314524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.90185546875,0.0,1366.82275390625,1895.4371337890625,0.0,2156.080810546875,0.8713836669921875,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717055320739746,0.3982024192810058,0.3594916760921478,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021152496338,0.4996958076953888,0.4731837213039398,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.346357524394989,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361395835876,0.2771009802818298,0.2643961310386657,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004003971815109,0.9120721817016602,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039380073547363,5.879192030988634e-06,2.088895559310913,0.8942999839782715,0.8942999839782715,0.0,134.76577758789062,150.0,27919.83984375,0.0,1750.40087890625,1.0,283.04058837890625,284.9162902832031,291.3609313964844,293.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594862580299377,1.0,0.0,0.0,3.5504751205444336,3.550497770309448,8.411359999627166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.03955078125,0.0,1415.4952392578125,1895.4371337890625,0.0,2108.068115234375,0.8801029324531555,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717055320739746,0.3982024192810058,0.3594916760921478,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021152496338,0.4996958076953888,0.4731837213039398,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.346357524394989,0.2430939078330993,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749361395835876,0.2771009802818298,0.2643961310386657,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004003971815109,0.9120721817016602,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039380073547363,5.879192030988634e-06,2.088895559310913,0.8942999839782715,0.8942999839782715,0.0,134.76577758789062,150.0,27919.83984375,0.0,1750.40087890625,1.0,283.04058837890625,284.9162902832031,291.3609313964844,293.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594862580299377,1.0,0.0,0.0,3.5504751205444336,3.550497770309448,8.411359999627166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.03955078125,0.0,1415.4952392578125,1895.4371337890625,0.0,2108.068115234375,0.8801029324531555,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714288473129272,0.3994602560997009,0.3607237339019775,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278349876404,0.5023727416992188,0.4757976233959198,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660333633423,0.3490900695323944,0.2450539469718933,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755232453346252,0.2788843214511871,0.2661468088626861,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992837190628052,0.2017704844474792,0.9185028672218324,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246654152870178,1.0,1.0,0.0,1.0,-2.720754623413086,2.7207486629486084,5.952827450528275e-06,2.102026462554932,0.9021214246749878,0.9021214246749878,0.0,136.13455200195312,150.0,27888.27734375,0.0,1781.856689453125,1.0,283.1309509277344,284.9929504394531,291.39190673828125,293.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608363628387451,1.0,0.0,0.0,3.564550876617432,3.5645737648010254,8.47818569127412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.51904296875,0.0,1427.722900390625,1895.4371337890625,0.0,2119.912841796875,0.8846385478973389,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707844018936157,0.4005581736564636,0.3618257641792297,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454164505004884,0.5048967599868774,0.4782869219779968,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055315971375,0.3517119288444519,0.2469496876001358,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757998108863831,0.2805778682231903,0.2678292989730835,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996392607688904,0.2030609846115112,0.924662470817566,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276821255683899,1.0,1.0,0.0,1.0,-2.7367749214172363,2.736768960952759,6.023423338774592e-06,2.1145384311676025,0.9097240567207336,0.9097240567207336,0.0,137.64044189453125,153.0,28048.294921875,0.0,1813.0933837890625,1.0,283.1468811035156,285.0142822265625,291.4315795898437,293.2338562011719,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649515271186829,1.0,0.0,0.0,3.5875084400177,3.587531566619873,8.587745128352253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.36865234375,0.0,1450.93310546875,1895.4371337890625,0.0,2156.14111328125,0.8916209936141968,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674697279930115,0.401611179113388,0.3631934225559234,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431100487709044,0.5088825225830078,0.4824551343917846,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561260104179382,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832946181297302,0.2707070112228393,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651013851165,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633540630340576,2.76334810256958,6.141623543953756e-06,2.135369777679444,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.046875,0.0,1871.2567138671875,1.0,283.0526733398437,284.92437744140625,291.5048522949219,293.3760986328125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815077304840088,1.0,0.0,0.0,3.654231309890747,3.654254913330078,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.31884765625,0.0,1525.750732421875,1895.4371337890625,0.0,2303.6875,0.9050834774971008,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674697279930115,0.401611179113388,0.3631934225559234,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431100487709044,0.5088825225830078,0.4824551343917846,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561260104179382,0.2502827644348144,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275067329407,0.2832946181297302,0.2707070112228393,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651013851165,0.9350253343582152,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633540630340576,2.76334810256958,6.141623543953756e-06,2.135369777679444,0.9228429794311525,0.9228429794311525,0.0,141.33255004882812,156.0,28590.046875,0.0,1871.2567138671875,1.0,283.0526733398437,284.92437744140625,291.5048522949219,293.3760986328125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815077304840088,1.0,0.0,0.0,3.654231309890747,3.654254913330078,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.31884765625,0.0,1525.750732421875,1895.4371337890625,0.0,2303.6875,0.9050834774971008,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639360666275024,0.4013488292694092,0.3633933067321777,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399942755699158,0.5105413198471069,0.4844423234462738,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.3582449853420257,0.2520243525505066,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726228833198547,0.2844395041465759,0.2721010446548462,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967316269874573,0.2058258056640625,0.9397810101509094,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367180705070496,1.0,1.0,0.0,1.0,-2.775474786758423,2.775468587875366,6.196039521455532e-06,2.144930601119995,0.9281718134880066,0.9281718134880066,0.0,144.1404266357422,156.0,29378.70703125,0.0,1903.432373046875,1.0,282.77978515625,284.6968078613281,291.5765075683594,293.55731201171875,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800047755241394,1.0,0.0,0.0,3.687764883041382,3.687788963317871,9.074437912204304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.4990234375,0.0,1564.8656005859375,1895.4371337890625,0.0,2471.86181640625,0.9127137660980223,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612802624702454,0.4009566903114319,0.3631539344787597,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374525547027588,0.5112180113792419,0.4852095544338226,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.3592345416545868,0.2527979910373688,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709032893180847,0.2848922312259674,0.2726529836654663,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950461864471436,0.2060721665620803,0.9414970874786376,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383777618408203,1.0,1.0,0.0,1.0,-2.7797679901123047,2.779761791229248,6.2154031184036285e-06,2.148332118988037,0.9316202998161316,0.9316202998161316,0.0,145.92459106445312,159.0,29469.166015625,0.0,1918.6329345703125,1.0,282.75787353515625,284.6630859375,291.5633544921875,293.5263061523437,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057074546813965,1.0,0.0,0.0,3.704631090164185,3.704655170440674,9.157632234746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.609375,0.0,1584.694580078125,1895.4371337890625,0.0,2523.720703125,0.9165828824043274,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534743785858154,0.3991912603378296,0.3619542121887207,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976327896118,0.5123502016067505,0.4866967797279358,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613983392715454,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655694484710693,0.2855837643146515,0.2736790180206299,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069177627563,0.9438724517822266,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.786340951919556,6.245257281989325e-06,2.153599977493286,0.9370995759963988,0.9370995759963988,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.801025390625,1.0,282.4576110839844,284.39373779296875,291.5736999511719,293.5956726074219,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247480988502502,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142260361988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.11279296875,0.0,1631.5260009765625,1895.4371337890625,0.0,2699.6123046875,0.9254500269889832,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534743785858154,0.3991912603378296,0.3619542121887207,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976327896118,0.5123502016067505,0.4866967797279358,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613983392715454,0.2545770108699798,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655694484710693,0.2855837643146515,0.2736790180206299,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069177627563,0.9438724517822266,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.786340951919556,6.245257281989325e-06,2.153599977493286,0.9370995759963988,0.9370995759963988,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.801025390625,1.0,282.4576110839844,284.39373779296875,291.5736999511719,293.5956726074219,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247480988502502,1.0,0.0,0.0,3.7431674003601074,3.743192195892334,9.349142260361988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.11279296875,0.0,1631.5260009765625,1895.4371337890625,0.0,2699.6123046875,0.9254500269889832,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457167744636536,0.3969369232654571,0.3601982295513153,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128427743911743,0.4874654412269592,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.285747766494751,0.2741236686706543,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.2057915478944778,0.9434275031089784,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813497543335,2.7868072986602783,6.2475655795424245e-06,2.154060840606689,0.9397196173667908,0.9397196173667908,0.0,155.74058532714844,150.0,31131.20703125,0.0,1976.3990478515625,1.0,282.15740966796875,284.13397216796875,291.5811462402344,293.65203857421875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383601307868958,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685392635584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.4794921875,0.0,1665.5732421875,1895.4371337890625,0.0,2826.39794921875,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457167744636536,0.3969369232654571,0.3601982295513153,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128427743911743,0.4874654412269592,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810678005218,0.255948930978775,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409388542175,0.285747766494751,0.2741236686706543,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.2057915478944778,0.9434275031089784,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813497543335,2.7868072986602783,6.2475655795424245e-06,2.154060840606689,0.9397196173667908,0.9397196173667908,0.0,155.74058532714844,150.0,31131.20703125,0.0,1976.3990478515625,1.0,282.15740966796875,284.13397216796875,291.5811462402344,293.65203857421875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383601307868958,1.0,0.0,0.0,3.7702038288116455,3.770228862762451,9.484685392635584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.4794921875,0.0,1665.5732421875,1895.4371337890625,0.0,2826.39794921875,0.9317303895950316,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451772332191467,0.3957890272140503,0.3592143356800079,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222075939178468,0.5130078792572021,0.4876736402511596,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989243507385,0.363875538110733,0.256527692079544,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602576613426208,0.2857498526573181,0.274160236120224,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.683629035949707,0.2054872363805771,0.9422203898429872,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447371602058411,1.0,1.0,0.0,1.0,-2.7851736545562744,2.7851674556732178,6.240323273232207e-06,2.1528432369232178,0.9395220875740052,0.9395220875740052,0.0,155.529541015625,150.0,31977.701171875,0.0,1972.7716064453125,1.0,281.8980407714844,283.9384765625,291.6193542480469,293.7878112792969,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469840884208679,1.0,0.0,0.0,3.779965877532959,3.7799909114837646,9.533865750199766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.06298828125,0.0,1678.3115234375,1895.4371337890625,0.0,2907.03173828125,0.9339954257011414,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462322950363159,0.3945816159248352,0.358053058385849,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247792959213256,0.5130823850631714,0.487678974866867,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251908421516418,0.3646133244037628,0.256986528635025,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.761947512626648,0.2856873273849487,0.2740455567836761,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848846077919006,0.2051187753677368,0.9403405785560608,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173013687134,1.0,1.0,0.0,1.0,-2.781940460205078,2.781934261322021,6.225894139788579e-06,2.150367498397827,0.939866065979004,0.939866065979004,0.0,153.93316650390625,138.0,32078.806640625,0.0,1960.0361328125,1.0,281.85711669921875,283.8846435546875,291.6035461425781,293.728271484375,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500868678092957,1.0,0.0,0.0,3.786887884140015,3.7869131565094,9.568815357852143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.10791015625,0.0,1687.52587890625,1895.4371337890625,0.0,2936.084228515625,0.9356645345687866,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522392511367798,0.3921426236629486,0.3556795418262481,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131167769432068,0.4875327348709106,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660532236099243,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688979506492615,0.28549525141716,0.2736671268939972,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212138175964,0.204317107796669,0.935803771018982,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.7740261554718018,2.774019956588745,6.190539806993911e-06,2.144258737564087,0.9373970627784728,0.9373970627784728,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.0538330078125,1.0,281.55718994140625,283.6419677734375,291.6326599121094,293.8138732910156,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614808917045593,1.0,0.0,0.0,3.793503046035767,3.7935285568237305,9.602275667930371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9921875,0.0,1697.5220947265625,1895.4371337890625,0.0,3042.89453125,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522392511367798,0.3921426236629486,0.3556795418262481,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131167769432068,0.4875327348709106,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660532236099243,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688979506492615,0.28549525141716,0.2736671268939972,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212138175964,0.204317107796669,0.935803771018982,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.7740261554718018,2.774019956588745,6.190539806993911e-06,2.144258737564087,0.9373970627784728,0.9373970627784728,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.0538330078125,1.0,281.55718994140625,283.6419677734375,291.6326599121094,293.8138732910156,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614808917045593,1.0,0.0,0.0,3.793503046035767,3.7935285568237305,9.602275667930371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9921875,0.0,1697.5220947265625,1895.4371337890625,0.0,3042.89453125,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623820543289185,0.3896647095680237,0.3531779050827026,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171172618866,0.5129989385604858,0.4871437847614288,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255702018738,0.273114949464798,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548223018646,0.9305033683776855,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440954208374,6.1476653172576334e-06,2.136804580688477,0.9324871301651,0.9324871301651,0.0,139.55389404296875,114.0,34110.07421875,0.0,1864.501708984375,1.0,281.25714111328125,283.4102783203125,291.66650390625,293.9112243652344,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735016584396362,1.0,0.0,0.0,3.790390968322754,3.790416240692138,9.586526630300796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.36767578125,0.0,1695.8466796875,1895.4371337890625,0.0,3155.6552734375,0.9367974996566772,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623820543289185,0.3896647095680237,0.3531779050827026,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.950171172618866,0.5129989385604858,0.4871437847614288,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674517273902893,0.2585798799991607,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255702018738,0.273114949464798,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548223018646,0.9305033683776855,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440954208374,6.1476653172576334e-06,2.136804580688477,0.9324871301651,0.9324871301651,0.0,139.55389404296875,114.0,34110.07421875,0.0,1864.501708984375,1.0,281.25714111328125,283.4102783203125,291.66650390625,293.9112243652344,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735016584396362,1.0,0.0,0.0,3.790390968322754,3.790416240692138,9.586526630300796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.36767578125,0.0,1695.8466796875,1895.4371337890625,0.0,3155.6552734375,0.9367974996566772,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763972520828247,0.3871199190616607,0.3505745828151703,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127094984054565,0.4865486025810241,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687954246997833,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793961763381958,0.284875750541687,0.2724379897117615,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433629751205,0.9247349500656128,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.7536349296569824,2.753628969192505,6.0997131186013576e-06,2.128426313400269,0.9250951409339904,0.9250951409339904,0.0,129.81985473632812,102.0,35128.7109375,0.0,1802.1368408203125,1.0,280.9571838378906,283.1820068359375,291.6982727050781,294.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859142661094666,1.0,0.0,0.0,3.777376413345337,3.777401924133301,9.52080824845325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.6630859375,0.0,1682.428955078125,1895.4371337890625,0.0,3271.978515625,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763972520828247,0.3871199190616607,0.3505745828151703,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793187141418,0.5127094984054565,0.4865486025810241,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687954246997833,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793961763381958,0.284875750541687,0.2724379897117615,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433629751205,0.9247349500656128,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.7536349296569824,2.753628969192505,6.0997131186013576e-06,2.128426313400269,0.9250951409339904,0.9250951409339904,0.0,129.81985473632812,102.0,35128.7109375,0.0,1802.1368408203125,1.0,280.9571838378906,283.1820068359375,291.6982727050781,294.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859142661094666,1.0,0.0,0.0,3.777376413345337,3.777401924133301,9.52080824845325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.6630859375,0.0,1682.428955078125,1895.4371337890625,0.0,3271.978515625,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945410847663879,0.3844991624355316,0.3478764593601227,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122380256652832,0.4857551753520965,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.2844408452510834,0.2716525793075561,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832364559173,0.9186099767684937,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418665885925293,2.741860628128052,6.047560873412294e-06,2.119270801544189,0.9152584671974182,0.9152584671974182,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.16015625,1.0,280.6573181152344,282.95782470703125,291.7261657714844,294.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898037850856781,1.0,0.0,0.0,3.753952026367188,3.753977060317993,9.40309234920278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.96728515625,0.0,1656.9501953125,1895.4371337890625,0.0,3385.287109375,0.928973913192749,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945410847663879,0.3844991624355316,0.3478764593601227,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122380256652832,0.4857551753520965,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700773119926452,0.2598613798618316,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.2844408452510834,0.2716525793075561,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832364559173,0.9186099767684937,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418665885925293,2.741860628128052,6.047560873412294e-06,2.119270801544189,0.9152584671974182,0.9152584671974182,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.16015625,1.0,280.6573181152344,282.95782470703125,291.7261657714844,294.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898037850856781,1.0,0.0,0.0,3.753952026367188,3.753977060317993,9.40309234920278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.96728515625,0.0,1656.9501953125,1895.4371337890625,0.0,3385.287109375,0.928973913192749,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055746793746948,0.3831831216812134,0.3465475142002105,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976926445961,0.5119554400444031,0.4853348731994629,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945920467376709,0.3707126379013061,0.2601742148399353,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214417695999146,0.2842056453227997,0.2712488770484924,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342430353164673,0.2010973244905471,0.9155206680297852,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109660625457764,1.0,1.0,0.0,1.0,-2.735942840576172,2.7359366416931152,6.02138061367441e-06,2.1146559715271,0.9088675379753112,0.9088675379753112,0.0,113.84034729003906,90.0,37050.765625,0.0,1700.7855224609375,1.0,280.3987121582031,282.7840881347656,291.7657470703125,294.2391967773437,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063894152641296,1.0,0.0,0.0,3.73826265335083,3.738287687301636,9.324658094556072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5625,0.0,1639.8436279296875,1895.4371337890625,0.0,3463.066162109375,0.9255284070968628,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137558937072754,0.3817745149135589,0.3451526165008545,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119524598121643,0.4763359725475311,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.903733730316162,0.3712690770626068,0.2604588866233825,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283522129058838,0.283892959356308,0.2708287835121155,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399910092353821,0.2005483210086822,0.9124679565429688,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059581995010376,1.0,1.0,0.0,1.0,-2.7196741104125977,2.71966814994812,5.95055234953179e-06,2.102350234985352,0.9029531478881836,0.9029531478881836,0.0,109.70895385742188,78.0,37037.32421875,0.0,1657.6474609375,1.0,280.3575439453125,282.740234375,291.7525634765625,294.1825866699219,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097340106964112,1.0,0.0,0.0,3.719246864318848,3.719271659851074,9.230033697349428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.037109375,0.0,1618.8951416015625,1895.4371337890625,0.0,3494.13525390625,0.9213972091674804,1.0,0.0,3.0,1.0,0.0
