time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147399902344,0.3788069784641266,0.3423124253749847,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151384472846985,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831389904022217,0.2699061036109924,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685215711593,0.906089961528778,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.760099156759679e-06,2.0683841705322266,0.8878248929977417,0.8878248929977417,0.0,101.48889923095705,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7728271484375,294.2510681152344,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.671201944351196,3.671226501464844,8.993109190669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7431640625,0.0,1566.825439453125,1895.4371337890625,0.0,3591.260986328125,0.910894215106964,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147399902344,0.3788069784641266,0.3423124253749847,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151384472846985,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722571432590484,0.2609892189502716,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831389904022217,0.2699061036109924,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685215711593,0.906089961528778,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.760099156759679e-06,2.0683841705322266,0.8878248929977417,0.8878248929977417,0.0,101.48889923095705,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7728271484375,294.2510681152344,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920227825641632,1.0,0.0,0.0,3.671201944351196,3.671226501464844,8.993109190669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7431640625,0.0,1566.825439453125,1895.4371337890625,0.0,3591.260986328125,0.910894215106964,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486225843429564,0.3777248561382293,0.3406906425952911,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.520601212978363,0.426518052816391,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956711769104,0.3737848401069641,0.2616168558597564,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564790487289429,0.2831317484378814,0.2694285809993744,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639936804771423,0.1989508420228958,0.9022231101989746,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853319525718689,1.0,1.0,0.0,1.0,-2.6418216228485107,2.6418161392211914,5.614331712422427e-06,2.041964530944824,0.8809303641319275,0.8809303641319275,0.0,94.90457153320312,66.0,36375.73828125,0.0,1480.3438720703125,1.0,280.3282470703125,282.7115173339844,291.6800537109375,294.0020751953125,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050875306129456,1.0,0.0,0.0,3.635342836380005,3.635366916656494,8.818283276923466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.552734375,0.0,1526.6387939453125,1895.4371337890625,0.0,3450.959716796875,0.9029297232627868,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566927552223206,0.3775478899478912,0.3403829932212829,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234711766242981,0.416322648525238,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531976580619812,0.3745869994163513,0.2620609998703003,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633375763893127,0.283292680978775,0.2694347500801086,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699799537658691,0.1989392191171646,0.9014719128608704,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816527664661407,1.0,1.0,0.0,1.0,-2.6288390159606934,2.628833293914795,5.559189048653934e-06,2.0318822860717773,0.8779699206352234,0.8779699206352234,0.0,92.15117645263672,86.0,36209.96484375,0.0,1450.4248046875,1.0,280.3421325683594,282.72857666015625,291.6844177246094,294.0067443847656,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006104469299316,1.0,0.0,0.0,3.621769666671753,3.621793746948242,8.752557505431469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9814453125,0.0,1511.67138671875,1895.4371337890625,0.0,3409.27392578125,0.8998894691467285,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190073013306,0.3778051137924194,0.3402558267116546,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342214703559875,0.4066510200500488,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782727122306824,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710802793502808,0.2845539450645447,0.2703042328357696,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805203914642,0.902815580368042,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595899472246e-06,2.026188611984253,0.8712271451950073,0.8712271451950073,0.0,89.76676177978516,106.0,35049.421875,0.0,1431.197998046875,1.0,280.6413269042969,282.976806640625,291.6805114746094,293.900146484375,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876080334186554,1.0,0.0,0.0,3.5784988403320312,3.5785224437713623,8.544665774934401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.80859375,0.0,1463.369384765625,1895.4371337890625,0.0,3179.837158203125,0.8901459574699402,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190073013306,0.3778051137924194,0.3402558267116546,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342214703559875,0.4066510200500488,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782727122306824,0.2643560171127319,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710802793502808,0.2845539450645447,0.2703042328357696,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805203914642,0.902815580368042,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595899472246e-06,2.026188611984253,0.8712271451950073,0.8712271451950073,0.0,89.76676177978516,106.0,35049.421875,0.0,1431.197998046875,1.0,280.6413269042969,282.976806640625,291.6805114746094,293.900146484375,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876080334186554,1.0,0.0,0.0,3.5784988403320312,3.5785224437713623,8.544665774934401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.80859375,0.0,1463.369384765625,1895.4371337890625,0.0,3179.837158203125,0.8901459574699402,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562385082244872,0.3788433074951172,0.3411225080490112,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421004891395569,0.4177832305431366,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827379643917084,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.2864876985549927,0.2720817625522613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949667215347,0.9085142612457277,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463653564453,5.644647899316624e-06,2.0467915534973145,0.8678419589996338,0.8678419589996338,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.901611328125,1.0,280.94097900390625,283.24676513671875,291.7194519042969,293.87823486328125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557222485542297,1.0,0.0,0.0,3.545785427093506,3.5458085536956787,8.38915468648338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.0576171875,0.0,1426.432861328125,1895.4371337890625,0.0,2988.89306640625,0.8826686143875122,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562385082244872,0.3788433074951172,0.3411225080490112,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421004891395569,0.4177832305431366,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827379643917084,0.2674075663089752,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.2864876985549927,0.2720817625522613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949667215347,0.9085142612457277,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463653564453,5.644647899316624e-06,2.0467915534973145,0.8678419589996338,0.8678419589996338,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.901611328125,1.0,280.94097900390625,283.24676513671875,291.7194519042969,293.87823486328125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557222485542297,1.0,0.0,0.0,3.545785427093506,3.5458085536956787,8.38915468648338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.0576171875,0.0,1426.432861328125,1895.4371337890625,0.0,2988.89306640625,0.8826686143875122,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473881721496582,0.3795284330844879,0.3417496085166931,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.544575572013855,0.4293445944786072,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951704740524292,0.3851501941680908,0.2690974473953247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585060834884644,0.2876089215278625,0.2731778621673584,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651439309120178,0.2016878426074981,0.9123220443725586,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921498596668243,1.0,1.0,0.0,1.0,-2.6720290184021,2.672023296356201,5.741012955695624e-06,2.0641376972198486,0.8679313659667969,0.8679313659667969,0.0,96.56257629394533,126.0,33651.05078125,0.0,1529.4483642578125,1.0,281.1956787109375,283.448486328125,291.71759033203125,293.78778076171875,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455007672309875,1.0,0.0,0.0,3.534059524536133,3.5340826511383057,8.333760774803523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4970703125,0.0,1412.750732421875,1895.4371337890625,0.0,2893.149169921875,0.8799676299095154,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363749027252196,0.3803547620773315,0.3425956070423126,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461138486862183,0.4438557922840118,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423778057098388,0.387700617313385,0.2709453701972961,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505467176437378,0.2888427972793579,0.2744433581829071,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580089569091797,0.202563390135765,0.9167695045471193,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718496799469,1.0,1.0,0.0,1.0,-2.6995608806610107,2.699554920196533,5.859820703335572e-06,2.0853540897369385,0.8678317070007324,0.8678317070007324,0.0,100.92798614501952,146.0,33810.890625,0.0,1588.1817626953125,1.0,281.2408142089844,283.5258178710937,291.7680969238281,293.8924255371094,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416903018951416,1.0,0.0,0.0,3.52636456489563,3.5263876914978027,8.297509452859231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.8662109375,0.0,1403.4541015625,1895.4371337890625,0.0,2857.51171875,0.8780906200408936,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910334050655365,0.3821901082992553,0.3444975018501282,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464440584182739,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914800643920898,0.2772157192230224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021487236023,0.9265112280845642,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652385234832764,6.148405191197526e-06,2.136075496673584,0.8711742758750916,0.8711742758750916,0.0,112.29004669189452,164.0,33449.16796875,0.0,1737.29541015625,1.0,281.54058837890625,283.8041687011719,291.8095397949219,293.912353515625,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327298164367676,1.0,0.0,0.0,3.521667242050171,3.5216901302337646,8.275417826553166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.26708984375,0.0,1395.722900390625,1895.4371337890625,0.0,2773.871826171875,0.8767547607421875,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910334050655365,0.3821901082992553,0.3444975018501282,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464440584182739,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930153548717499,0.2748342454433441,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914800643920898,0.2772157192230224,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021487236023,0.9265112280845642,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652385234832764,6.148405191197526e-06,2.136075496673584,0.8711742758750916,0.8711742758750916,0.0,112.29004669189452,164.0,33449.16796875,0.0,1737.29541015625,1.0,281.54058837890625,283.8041687011719,291.8095397949219,293.912353515625,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327298164367676,1.0,0.0,0.0,3.521667242050171,3.5216901302337646,8.275417826553166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.26708984375,0.0,1395.722900390625,1895.4371337890625,0.0,2773.871826171875,0.8767547607421875,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884072482585907,0.384232759475708,0.3467404246330261,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955551028251648,0.5438293814659119,0.5161974430084229,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944357633590698,0.3985823690891266,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116994500160217,0.2942898571491241,0.2803133130073547,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063681125641,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832015037536621,2.8320086002349854,6.451309673138894e-06,2.188741683959961,0.8777656555175781,0.8777656555175781,0.0,127.0961685180664,182.0,33092.6328125,0.0,1912.0286865234373,1.0,281.8406066894531,284.0754699707031,291.8390197753906,293.9251708984375,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826836347579956,1.0,0.0,0.0,3.531935930252075,3.531958818435669,8.32374837500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.125,0.0,1403.56494140625,1895.4371337890625,0.0,2719.014892578125,0.8787438869476318,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884072482585907,0.384232759475708,0.3467404246330261,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955551028251648,0.5438293814659119,0.5161974430084229,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944357633590698,0.3985823690891266,0.2790157794952392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116994500160217,0.2942898571491241,0.2803133130073547,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063681125641,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832015037536621,2.8320086002349854,6.451309673138894e-06,2.188741683959961,0.8777656555175781,0.8777656555175781,0.0,127.0961685180664,182.0,33092.6328125,0.0,1912.0286865234373,1.0,281.8406066894531,284.0754699707031,291.8390197753906,293.9251708984375,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826836347579956,1.0,0.0,0.0,3.531935930252075,3.531958818435669,8.32374837500538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.125,0.0,1403.56494140625,1895.4371337890625,0.0,2719.014892578125,0.8787438869476318,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851794421672821,0.3861804902553558,0.3492447137832641,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436500906944275,0.5157649517059326,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297336578369,0.2836900055408478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042677164077,0.9491307139396667,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.8590316772460938,6.574137387360679e-06,2.209233045578003,0.8869214653968811,0.8869214653968811,0.0,147.8992462158203,200.0,32444.505859375,0.0,2056.2919921875,1.0,282.1407775878906,284.3178405761719,291.8509521484375,293.907958984375,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214612603187561,1.0,0.0,0.0,3.555614948272705,3.555637836456299,8.435731615463737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.22509765625,0.0,1425.91943359375,1895.4371337890625,0.0,2669.1123046875,0.8837560415267944,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.851794421672821,0.3861804902553558,0.3492447137832641,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313109397888,0.5436500906944275,0.5157649517059326,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041405320167541,0.2834520936012268,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297336578369,0.2836900055408478,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042677164077,0.9491307139396667,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.8590316772460938,6.574137387360679e-06,2.209233045578003,0.8869214653968811,0.8869214653968811,0.0,147.8992462158203,200.0,32444.505859375,0.0,2056.2919921875,1.0,282.1407775878906,284.3178405761719,291.8509521484375,293.907958984375,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214612603187561,1.0,0.0,0.0,3.555614948272705,3.555637836456299,8.435731615463737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.22509765625,0.0,1425.91943359375,1895.4371337890625,0.0,2669.1123046875,0.8837560415267944,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297681212425232,0.3882077932357788,0.3517153561115265,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647943496704,0.5462743639945984,0.5184758901596069,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098377227783203,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623579502105713,0.2998297810554504,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283618927002,0.2099792063236236,0.9608634114265442,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888744592666626,2.888737916946411,6.711427431582706e-06,2.2321720123291016,0.8988487720489502,0.8988487720489502,0.0,167.51187133789062,188.0,31885.783203125,0.0,2202.580322265625,1.0,282.4410400390625,284.559814453125,291.8509826660156,293.8760070800781,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150250315666199,1.0,0.0,0.0,3.591085433959961,3.591108798980713,8.604879440099467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.0517578125,0.0,1461.475830078125,1895.4371337890625,0.0,2609.54345703125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297681212425232,0.3882077932357788,0.3517153561115265,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307647943496704,0.5462743639945984,0.5184758901596069,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098377227783203,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623579502105713,0.2998297810554504,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.679283618927002,0.2099792063236236,0.9608634114265442,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888744592666626,2.888737916946411,6.711427431582706e-06,2.2321720123291016,0.8988487720489502,0.8988487720489502,0.0,167.51187133789062,188.0,31885.783203125,0.0,2202.580322265625,1.0,282.4410400390625,284.559814453125,291.8509826660156,293.8760070800781,293.1499938964844,293.1499938964844,282.75,35031.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150250315666199,1.0,0.0,0.0,3.591085433959961,3.591108798980713,8.604879440099467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.0517578125,0.0,1461.475830078125,1895.4371337890625,0.0,2609.54345703125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258856534957886,0.3892620801925659,0.352754533290863,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749251365662,0.5479957461357117,0.520108163356781,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402971625328064,0.4127428829669952,0.2900068163871765,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167688369751,0.3012544512748718,0.2885072827339172,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761904358863831,0.2109470516443252,0.965847373008728,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701809525489807,1.0,1.0,0.0,1.0,-2.9022395610809326,2.9022328853607178,6.774410394427832e-06,2.2426578998565674,0.906377136707306,0.906377136707306,0.0,172.15867614746094,188.0,31231.390625,0.0,2248.88330078125,1.0,282.6973571777344,284.74420166015625,291.8214416503906,293.7616577148437,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089748620986938,1.0,0.0,0.0,3.612605094909668,3.61262845993042,8.708317409400479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.6259765625,0.0,1483.6402587890625,1895.4371337890625,0.0,2553.756103515625,0.8961803913116455,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254505395889282,0.3904221355915069,0.3538329899311065,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249101877212524,0.5499246120452881,0.5219101309776306,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409638404846191,0.4157493412494659,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591783404350281,0.3027508556842804,0.2899521291255951,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762352585792542,0.2119835764169693,0.9706262946128844,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712942123413,1.0,1.0,0.0,1.0,-2.915724039077759,2.915717124938965,6.837509772594785e-06,2.2530789375305176,0.913418710231781,0.913418710231781,0.0,173.78994750976562,176.0,31289.2421875,0.0,2280.572509765625,1.0,282.7415466308594,284.7951354980469,291.8461303710937,293.8374328613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079580664634705,1.0,0.0,0.0,3.63675856590271,3.63678240776062,8.825153372526984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.24609375,0.0,1509.238037109375,1895.4371337890625,0.0,2544.40185546875,0.9014707803726196,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733227729797,0.3908896744251251,0.354727178812027,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521219968795776,0.5244234800338745,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866655349731,0.2920475602149963,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839411497116,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544801712036,2.934537887573242,6.9264351623132825e-06,2.267784118652344,0.9225072264671326,0.9225072264671326,0.0,172.7371826171875,164.0,32402.859375,0.0,2308.55908203125,1.0,282.4577331542969,284.56597900390625,291.9512634277344,294.0815734863281,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314125537872314,1.0,0.0,0.0,3.680045366287232,3.6800694465637207,9.036487540470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.20263671875,0.0,1558.244873046875,1895.4371337890625,0.0,2761.599365234375,0.9112120866775512,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733227729797,0.3908896744251251,0.354727178812027,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521219968795776,0.5244234800338745,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202624559402466,0.2955430746078491,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866655349731,0.2920475602149963,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839411497116,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544801712036,2.934537887573242,6.9264351623132825e-06,2.267784118652344,0.9225072264671326,0.9225072264671326,0.0,172.7371826171875,164.0,32402.859375,0.0,2308.55908203125,1.0,282.4577331542969,284.56597900390625,291.9512634277344,294.0815734863281,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314125537872314,1.0,0.0,0.0,3.680045366287232,3.6800694465637207,9.036487540470262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.20263671875,0.0,1558.244873046875,1895.4371337890625,0.0,2761.599365234375,0.9112120866775512,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316753506660461,0.3900683224201202,0.3541329205036163,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355397820472716,0.5526367425918579,0.5250769257545471,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852142870426178,0.4228553771972656,0.2974239587783813,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675314545631409,0.3053718507289886,0.2927719056606293,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483380317688,0.213606372475624,0.9790112376213074,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865364074707,1.0,1.0,0.0,1.0,-2.9397597312927246,2.9397528171539307,6.951222076168051e-06,2.271878480911255,0.927172839641571,0.927172839641571,0.0,169.38108825683594,164.0,33391.37890625,0.0,2300.99658203125,1.0,282.16650390625,284.32550048828125,291.9705810546875,294.199951171875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534426093101501,1.0,0.0,0.0,3.708967447280884,3.7089920043945312,9.179084372590296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.65771484375,0.0,1592.4283447265625,1895.4371337890625,0.0,2967.52490234375,0.917804718017578,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327609300613403,0.3898170590400696,0.3538562357425689,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373462200164796,0.5526959896087646,0.5250905752182007,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.4234565794467926,0.2978049516677856,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735127449036,0.3054822087287903,0.2928431332111358,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502060890198,0.2136263996362686,0.9789690971374512,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719149708747864,1.0,1.0,0.0,1.0,-2.9399375915527344,2.9399306774139404,6.952051080588717e-06,2.272010564804077,0.9285647869110109,0.9285647869110109,0.0,168.27841186523438,152.0,33420.4765625,0.0,2295.7822265625,1.0,282.1578674316406,284.3116760253906,291.9506225585937,294.1703796386719,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562111854553223,1.0,0.0,0.0,3.715540170669556,3.715564489364624,9.211644851347956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.8193359375,0.0,1600.183349609375,1895.4371337890625,0.0,2993.4765625,0.9193077087402344,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901058197021,0.3880796730518341,0.3521704971790313,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483952522277832,0.5524073243141174,0.524725079536438,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192398071289,0.2928376197814941,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537977933883,0.9770827293395996,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372055530548096,2.937198638916016,6.939073045941768e-06,2.269871473312378,0.9317469000816344,0.9317469000816344,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.311279296875,1.0,281.85760498046875,284.0560302734375,291.91162109375,294.1949462890625,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755146265029907,1.0,0.0,0.0,3.7419028282165527,3.7419276237487793,9.342826388092362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.78515625,0.0,1632.5419921875,1895.4371337890625,0.0,3174.53271484375,0.9253876209259032,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901058197021,0.3880796730518341,0.3521704971790313,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483952522277832,0.5524073243141174,0.524725079536438,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260076582431793,0.2994699776172638,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192398071289,0.2928376197814941,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537977933883,0.9770827293395996,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372055530548096,2.937198638916016,6.939073045941768e-06,2.269871473312378,0.9317469000816344,0.9317469000816344,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.311279296875,1.0,281.85760498046875,284.0560302734375,291.91162109375,294.1949462890625,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755146265029907,1.0,0.0,0.0,3.7419028282165527,3.7419276237487793,9.342826388092362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.78515625,0.0,1632.5419921875,1895.4371337890625,0.0,3174.53271484375,0.9253876209259032,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.386027842760086,0.3500871062278747,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099067687988,0.5516248345375061,0.5237680673599243,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196164131164,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053809106349945,0.2923624813556671,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142250537872,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717779159546,2.929710865020752,6.90354954713257e-06,2.264002084732056,0.9322131276130676,0.9322131276130676,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.873291015625,294.2152404785156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909142017364502,1.0,0.0,0.0,3.758662223815918,3.758687257766724,9.426703968529182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.2998046875,0.0,1654.1270751953125,1895.4371337890625,0.0,3318.756103515625,0.9293208718299866,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.386027842760086,0.3500871062278747,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099067687988,0.5516248345375061,0.5237680673599243,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282196164131164,0.3008135557174682,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053809106349945,0.2923624813556671,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142250537872,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717779159546,2.929710865020752,6.90354954713257e-06,2.264002084732056,0.9322131276130676,0.9322131276130676,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.873291015625,294.2152404785156,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909142017364502,1.0,0.0,0.0,3.758662223815918,3.758687257766724,9.426703968529182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.2998046875,0.0,1654.1270751953125,1895.4371337890625,0.0,3318.756103515625,0.9293208718299866,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112149238586,0.3849347233772278,0.3490002155303955,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696322083473206,0.551108717918396,0.5231817960739136,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.4292467832565307,0.3014375269412994,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941833734512329,0.3051750361919403,0.292034238576889,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869373321533,0.2123112976551056,0.9705391526222228,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574496984481812,1.0,1.0,0.0,1.0,-2.9250783920288086,2.925071477890014,6.8815757003903855e-06,2.260361194610596,0.9308163523674012,0.9308163523674012,0.0,147.96368408203125,128.0,36246.8828125,0.0,2168.19384765625,1.0,281.2983703613281,283.6190185546875,291.8825988769531,294.32586669921875,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003614187240601,1.0,0.0,0.0,3.7634551525115967,3.7634801864624015,9.450760103391076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.00146484375,0.0,1660.888671875,1895.4371337890625,0.0,3406.953125,0.9304627180099488,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617404699325562,0.3837584257125854,0.3477617502212524,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772813320159912,0.5504693388938904,0.522407054901123,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.894463837146759,0.4301912784576416,0.3019518554210663,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009806275367737,0.3048902750015259,0.2915908098220825,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128723859786987,0.2118391990661621,0.9676111936569214,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.9192254543304443,2.9192185401916504,6.85393297317205e-06,2.2557806968688965,0.9298906326293944,0.9298906326293944,0.0,143.04705810546875,116.0,36275.03125,0.0,2133.645751953125,1.0,281.2572326660156,283.5633850097656,291.839599609375,294.2372741699219,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904509425163269,1.0,0.0,0.0,3.765458822250366,3.765483856201172,9.460827072871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.50146484375,0.0,1664.20166015625,1895.4371337890625,0.0,3445.581298828125,0.9310225248336792,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978782653809,0.3813074231147766,0.345243364572525,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931535720825196,0.5489778518676758,0.5207021832466125,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024970054626,0.2905985116958618,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975631952285,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510829925537,2.906503915786743,6.794053660996724e-06,2.2458207607269287,0.924791693687439,0.924791693687439,0.0,132.6604461669922,104.0,37136.30078125,0.0,2060.51318359375,1.0,280.95733642578125,283.3202819824219,291.8062438964844,294.2569274902344,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170476198196412,1.0,0.0,0.0,3.761909008026123,3.761934280395508,9.442997566111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.67529296875,0.0,1662.17822265625,1895.4371337890625,0.0,3561.88720703125,0.930406928062439,1.0,0.0,3.0,1.0,0.0
