time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978782653809,0.3813074231147766,0.345243364572525,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931535720825196,0.5489778518676758,0.5207021832466125,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633841514587,0.3029274046421051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024970054626,0.2905985116958618,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975631952285,0.96127188205719,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510829925537,2.906503915786743,6.794053660996724e-06,2.2458207607269287,0.924791693687439,0.924791693687439,0.0,132.6604461669922,104.0,37136.30078125,0.0,2060.51318359375,1.0,280.95733642578125,283.3202819824219,291.8062438964844,294.2569274902344,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170476198196412,1.0,0.0,0.0,3.761909008026123,3.761934280395508,9.442997566111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.67529296875,0.0,1662.17822265625,1895.4371337890625,0.0,3561.88720703125,0.930406928062439,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786448240280151,0.3426325619220733,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478565096855164,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126987457275,0.303302526473999,0.2895009517669678,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787992000579834,2.878792524337769,6.665369255642872e-06,2.224520444869995,0.9168131351470948,0.9168131351470948,0.0,123.66716766357422,92.0,37815.94140625,0.0,1970.2239990234373,1.0,280.65740966796875,283.0735778808594,291.7705383300781,294.26806640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286827445030212,1.0,0.0,0.0,3.74735951423645,3.747384548187256,9.370095312988268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.451171875,0.0,1647.41162109375,1895.4371337890625,0.0,3669.061279296875,0.927335262298584,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786448240280151,0.3426325619220733,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478565096855164,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356609582901,0.433511346578598,0.3038207292556762,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126987457275,0.303302526473999,0.2895009517669678,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360058426856995,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787992000579834,2.878792524337769,6.665369255642872e-06,2.224520444869995,0.9168131351470948,0.9168131351470948,0.0,123.66716766357422,92.0,37815.94140625,0.0,1970.2239990234373,1.0,280.65740966796875,283.0735778808594,291.7705383300781,294.26806640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286827445030212,1.0,0.0,0.0,3.74735951423645,3.747384548187256,9.370095312988268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.451171875,0.0,1647.41162109375,1895.4371337890625,0.0,3669.061279296875,0.927335262298584,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985366344452,0.339810162782669,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500418543815613,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533191204071,0.2882083356380462,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885635852813,0.947287619113922,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297268055612e-06,2.190438032150269,0.9057117700576782,0.9057117700576782,0.0,115.17799377441406,95.0,38272.6640625,0.0,1858.3590087890625,1.0,280.3575439453125,282.8206481933594,291.7276306152344,294.25762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384377598762512,1.0,0.0,0.0,3.720270872116089,3.720295667648315,9.235117204298148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.7802734375,0.0,1618.537841796875,1895.4371337890625,0.0,3758.230224609375,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985366344452,0.339810162782669,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500418543815613,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347733557224273,0.3045485317707062,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533191204071,0.2882083356380462,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885635852813,0.947287619113922,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297268055612e-06,2.190438032150269,0.9057117700576782,0.9057117700576782,0.0,115.17799377441406,95.0,38272.6640625,0.0,1858.3590087890625,1.0,280.3575439453125,282.8206481933594,291.7276306152344,294.25762939453125,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384377598762512,1.0,0.0,0.0,3.720270872116089,3.720295667648315,9.235117204298148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.7802734375,0.0,1618.537841796875,1895.4371337890625,0.0,3758.230224609375,0.9214860796928406,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156055927276,0.3369352519512176,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540199279785156,0.4657341539859772,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939973831176,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655309677124,0.2868701517581939,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014425992965,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128480911255,2.803122043609619,6.318147825368214e-06,2.165396213531494,0.8917632102966309,0.8917632102966309,0.0,110.0283203125,113.0,38772.5234375,0.0,1784.130615234375,1.0,280.0578308105469,282.5801086425781,291.6834716796875,294.2417907714844,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463648200035096,1.0,0.0,0.0,3.679203748703003,3.6792283058166495,9.03235502391908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.93359375,0.0,1574.44091796875,1895.4371337890625,0.0,3830.155029296875,0.9125508069992064,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156055927276,0.3369352519512176,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540199279785156,0.4657341539859772,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939973831176,0.4358786344528198,0.3052248656749725,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655309677124,0.2868701517581939,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014425992965,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128480911255,2.803122043609619,6.318147825368214e-06,2.165396213531494,0.8917632102966309,0.8917632102966309,0.0,110.0283203125,113.0,38772.5234375,0.0,1784.130615234375,1.0,280.0578308105469,282.5801086425781,291.6834716796875,294.2417907714844,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463648200035096,1.0,0.0,0.0,3.679203748703003,3.6792283058166495,9.03235502391908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.93359375,0.0,1574.44091796875,1895.4371337890625,0.0,3830.155029296875,0.9125508069992064,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837714195251,0.3716912865638733,0.3357733190059662,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560616254806519,0.4659247100353241,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671188592910768,0.4369758069515228,0.3057529032230377,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171266555786,0.300556480884552,0.2863776683807373,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851689338684,0.2062146514654159,0.9370545148849488,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.798490762710572,2.798484563827514,6.2963863456388935e-06,2.161412477493286,0.8876639008522034,0.8876639008522034,0.0,109.88426208496094,113.0,37739.734375,0.0,1776.3389892578125,1.0,280.3017578125,282.749755859375,291.5765380859375,293.9745178222656,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355877041816713,1.0,0.0,0.0,3.657252311706543,3.6572766304016113,8.924895951167855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.15478515625,0.0,1549.7760009765625,1895.4371337890625,0.0,3732.249267578125,0.9077157378196716,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085706472396852,0.3713568449020386,0.3353035748004913,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578069686889648,0.4698710739612579,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654607772827148,0.438603937625885,0.3067651093006134,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908169746399,0.3006424903869629,0.2863406538963318,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520643234253,0.2060482800006866,0.9358693361282348,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187509655952454,1.0,1.0,0.0,1.0,-2.8024022579193115,2.802395820617676,6.313476660579909e-06,2.164193868637085,0.8833128809928894,0.8833128809928894,0.0,111.00525665283205,131.0,37565.72265625,0.0,1787.7071533203125,1.0,280.34234619140625,282.8070983886719,291.5476379394531,293.9559936523437,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274320006370544,1.0,0.0,0.0,3.636871337890625,3.636895418167114,8.825700206216425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.19482421875,0.0,1526.90625,1895.4371337890625,0.0,3657.58056640625,0.9031243324279784,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595943331718445,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426974356174469,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481829643249,0.2871377468109131,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517570495605,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.43206521999673e-06,2.1842141151428223,0.8780047297477722,0.8780047297477722,0.0,116.33080291748048,134.0,36592.828125,0.0,1854.301513671875,1.0,280.6415100097656,283.0653076171875,291.4974060058594,293.8194885253906,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072269201278688,1.0,0.0,0.0,3.6011288166046143,3.6011524200439453,8.653077543385734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.04638671875,0.0,1486.3779296875,1895.4371337890625,0.0,3470.850341796875,0.8950437903404236,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595943331718445,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426974356174469,0.3095423579216003,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481829643249,0.2871377468109131,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517570495605,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.43206521999673e-06,2.1842141151428223,0.8780047297477722,0.8780047297477722,0.0,116.33080291748048,134.0,36592.828125,0.0,1854.301513671875,1.0,280.6415100097656,283.0653076171875,291.4974060058594,293.8194885253906,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072269201278688,1.0,0.0,0.0,3.6011288166046143,3.6011524200439453,8.653077543385734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.04638671875,0.0,1486.3779296875,1895.4371337890625,0.0,3470.850341796875,0.8950437903404236,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905342817306519,0.3723043799400329,0.3360523283481598,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597667098045349,0.4989185929298401,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716697692872,0.4468344748020172,0.3124049007892608,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325900435447693,0.302842229604721,0.2883634567260742,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362770438194275,0.207060694694519,0.9403790831565856,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457152366638,1.0,1.0,0.0,1.0,-2.852830648422241,2.8528239727020264,6.542137271026149e-06,2.202866792678833,0.875921905040741,0.875921905040741,0.0,120.40557098388672,134.0,35640.3515625,0.0,1912.2694091796875,1.0,280.9364929199219,283.3114624023437,291.4675598144531,293.7198181152344,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918053507804871,1.0,0.0,0.0,3.5777242183685303,3.5777475833892822,8.54096640523494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.443359375,0.0,1459.3548583984375,1895.4371337890625,0.0,3327.0869140625,0.8896697163581848,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889787495136261,0.3723974525928497,0.336168110370636,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597577691078186,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591294288636,0.4473971724510193,0.3128178715705871,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.83204185962677,0.3030277490615845,0.2885581254959106,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357773184776306,0.2071698457002639,0.940941333770752,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837399482727,1.0,1.0,0.0,1.0,-2.856051683425904,2.856045246124268,6.556909738719696e-06,2.205349922180176,0.8755097389221191,0.8755097389221191,0.0,120.89968872070312,137.0,35635.78125,0.0,1919.847412109375,1.0,280.9411926269531,283.3194580078125,291.4735717773437,293.7334289550781,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911933302879333,1.0,0.0,0.0,3.574962615966797,3.574986219406128,8.527786690137873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.74658203125,0.0,1456.2529296875,1895.4371337890625,0.0,3321.365478515625,0.8890346884727478,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599641799926758,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282282948493958,0.3048501014709472,0.2903077006340027,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679694706690498e-06,2.225865602493286,0.8758105635643005,0.8758105635643005,0.0,124.75636291503906,140.0,34837.36328125,0.0,1982.0025634765625,1.0,281.2409973144531,283.5756225585937,291.447998046875,293.65673828125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784312605857849,1.0,0.0,0.0,3.55995774269104,3.559980869293213,8.456350428787118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.59228515625,0.0,1438.037353515625,1895.4371337890625,0.0,3201.877197265625,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599641799926758,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524680972099304,0.3163507580757141,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282282948493958,0.3048501014709472,0.2903077006340027,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679694706690498e-06,2.225865602493286,0.8758105635643005,0.8758105635643005,0.0,124.75636291503906,140.0,34837.36328125,0.0,1982.0025634765625,1.0,281.2409973144531,283.5756225585937,291.447998046875,293.65673828125,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784312605857849,1.0,0.0,0.0,3.55995774269104,3.559980869293213,8.456350428787118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.59228515625,0.0,1438.037353515625,1895.4371337890625,0.0,3201.877197265625,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938627243042,0.3749818801879883,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.560502290725708,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069321811199188,0.2923055291175842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100168466568,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.90959095954895,6.804805707361084e-06,2.246577024459839,0.8788875937461853,0.8788875937461853,0.0,128.23435974121094,143.0,34109.53515625,0.0,2043.7640380859373,1.0,281.5409240722656,283.82891845703125,291.41827392578125,293.583251953125,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681530952453613,1.0,0.0,0.0,3.55711030960083,3.557133436203003,8.442827947874321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.15625,0.0,1432.6553955078125,1895.4371337890625,0.0,3105.485107421875,0.884606122970581,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938627243042,0.3749818801879883,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.560502290725708,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578546285629272,0.3201024830341339,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069321811199188,0.2923055291175842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100168466568,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.90959095954895,6.804805707361084e-06,2.246577024459839,0.8788875937461853,0.8788875937461853,0.0,128.23435974121094,143.0,34109.53515625,0.0,2043.7640380859373,1.0,281.5409240722656,283.82891845703125,291.41827392578125,293.583251953125,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681530952453613,1.0,0.0,0.0,3.55711030960083,3.557133436203003,8.442827947874321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.15625,0.0,1432.6553955078125,1895.4371337890625,0.0,3105.485107421875,0.884606122970581,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786419034004211,0.3757666945457458,0.3392166197299957,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608595013618469,0.5238319635391235,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736906051636,0.4606317281723022,0.322009801864624,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560360908508,0.3080372810363769,0.2933483123779297,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290207743644714,0.2104773670434951,0.956147074699402,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630194664001,1.0,1.0,0.0,1.0,-2.9230663776397705,2.923059463500977,6.867888714623405e-06,2.256949186325073,0.8820860385894775,0.8820860385894775,0.0,129.898681640625,143.0,33473.28515625,0.0,2074.696533203125,1.0,281.7961730957031,284.0204162597656,291.37432861328125,293.44940185546875,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610447645187378,1.0,0.0,0.0,3.560091733932495,3.560114860534668,8.456987643512548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.37548828125,0.0,1434.509521484375,1895.4371337890625,0.0,3038.803955078125,0.8851808309555054,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306608200073,0.3767027258872986,0.34007129073143,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613831877708435,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.944662630558014,0.4635608196258545,0.3240521252155304,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236928582191467,0.3092495203018188,0.2945061922073364,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283881306648254,0.2113403677940368,0.9600743651390076,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689081192017,1.0,1.0,0.0,1.0,-2.9370150566101074,2.937008142471313,6.933517397555988e-06,2.2676868438720703,0.8850093483924866,0.8850093483924866,0.0,131.46043395996094,146.0,33544.16796875,0.0,2106.1953125,1.0,281.8409118652344,284.08428955078125,291.3840637207031,293.5111389160156,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592965602874756,1.0,0.0,0.0,3.5668814182281494,3.5669045448303223,8.489275273859676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.0419921875,0.0,1440.543212890625,1895.4371337890625,0.0,3022.40771484375,0.8865380883216858,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788531422615051,0.3419784009456634,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629419088363647,0.532711386680603,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442503452301024,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856847286224,0.296996533870697,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286615371704,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964136838912964,2.96412992477417,7.062109034450259e-06,2.288604259490967,0.8945412039756775,0.8945412039756775,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.3522033691406,293.4522705078125,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523539900779724,1.0,0.0,0.0,3.590153694152832,3.590177059173584,8.600414957982139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.39990234375,0.0,1462.85107421875,1895.4371337890625,0.0,2957.323486328125,0.8914742469787598,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788531422615051,0.3419784009456634,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629419088363647,0.532711386680603,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442503452301024,0.469720184803009,0.3283065855503082,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222102522850037,0.3118856847286224,0.296996533870697,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286615371704,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964136838912964,2.96412992477417,7.062109034450259e-06,2.288604259490967,0.8945412039756775,0.8945412039756775,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.3522033691406,293.4522705078125,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523539900779724,1.0,0.0,0.0,3.590153694152832,3.590177059173584,8.600414957982139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.39990234375,0.0,1462.85107421875,1895.4371337890625,0.0,2957.323486328125,0.8914742469787598,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655186176300049,0.5352121591567993,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099769592285,0.3147600591182709,0.2997335791587829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.9901387691497803,2.9901316165924072,7.186403763626004e-06,2.308616399765014,0.9071384072303772,0.9071384072303772,0.0,137.89651489257812,152.0,32702.5859375,0.0,2231.140625,1.0,282.4413757324219,284.59381103515625,291.3178100585937,293.3924560546875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467614650726318,1.0,0.0,0.0,3.625802993774414,3.625826597213745,8.772062756179366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.4765625,0.0,1499.16552734375,1895.4371337890625,0.0,2904.947998046875,0.8992094397544861,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967003464698792,0.5655186176300049,0.5352121591567993,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761980175971985,0.3328054547309875,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209099769592285,0.3147600591182709,0.2997335791587829,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.9901387691497803,2.9901316165924072,7.186403763626004e-06,2.308616399765014,0.9071384072303772,0.9071384072303772,0.0,137.89651489257812,152.0,32702.5859375,0.0,2231.140625,1.0,282.4413757324219,284.59381103515625,291.3178100585937,293.3924560546875,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467614650726318,1.0,0.0,0.0,3.625802993774414,3.625826597213745,8.772062756179366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.4765625,0.0,1499.16552734375,1895.4371337890625,0.0,2904.947998046875,0.8992094397544861,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816637396812439,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923138618469238,0.5664546489715576,0.5368417501449585,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194693565369,0.3164139986038208,0.3018439412117004,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861317276954652,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.009692430496216,3.009685039520264,7.281051239260705e-06,2.3238635063171387,0.9133898615837096,0.9133898615837096,0.0,141.9893035888672,155.0,33583.99609375,0.0,2287.003173828125,1.0,282.1578674316406,284.35528564453125,291.38348388671875,293.5896911621094,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704531192779541,1.0,0.0,0.0,3.6592185497283936,3.659242630004883,8.934494530876691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.2236328125,0.0,1536.90283203125,1895.4371337890625,0.0,3127.061279296875,0.9067274928092957,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816637396812439,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923138618469238,0.5664546489715576,0.5368417501449585,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406392574310304,0.4807660281658172,0.336523562669754,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174194693565369,0.3164139986038208,0.3018439412117004,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861317276954652,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.009692430496216,3.009685039520264,7.281051239260705e-06,2.3238635063171387,0.9133898615837096,0.9133898615837096,0.0,141.9893035888672,155.0,33583.99609375,0.0,2287.003173828125,1.0,282.1578674316406,284.35528564453125,291.38348388671875,293.5896911621094,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704531192779541,1.0,0.0,0.0,3.6592185497283936,3.659242630004883,8.934494530876691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.2236328125,0.0,1536.90283203125,1895.4371337890625,0.0,3127.061279296875,0.9067274928092957,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.380232036113739,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101003646852,0.5653969049453735,0.5364410281181335,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.3166585862636566,0.3025615215301513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166887372732162,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469797185855e-06,2.3279483318328857,0.9161956906318665,0.9161956906318665,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.700439453125,1.0,281.8580322265625,284.0904846191406,291.3466796875,293.62554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932599425315857,1.0,0.0,0.0,3.6840431690216064,3.684067487716675,9.056132057594368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.12109375,0.0,1566.491943359375,1895.4371337890625,0.0,3340.680419921875,0.9124355316162108,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.380232036113739,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101003646852,0.5653969049453735,0.5364410281181335,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836143851280212,0.3388818800449371,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.3166585862636566,0.3025615215301513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717108428478241,0.2166887372732162,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469797185855e-06,2.3279483318328857,0.9161956906318665,0.9161956906318665,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.700439453125,1.0,281.8580322265625,284.0904846191406,291.3466796875,293.62554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932599425315857,1.0,0.0,0.0,3.6840431690216064,3.684067487716675,9.056132057594368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.12109375,0.0,1566.491943359375,1895.4371337890625,0.0,3340.680419921875,0.9124355316162108,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629775047302,0.3791972994804382,0.3437964618206024,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793588519096376,0.5644592046737671,0.5358288288116455,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278363585472108,0.4847122430801391,0.3398243486881256,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061245679855347,0.3164636790752411,0.3025991916656494,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135511636734009,0.2164206653833389,0.9883576035499572,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708197355270386,1.0,1.0,0.0,1.0,-3.014279127120972,3.014271974563598,7.303356596821686e-06,2.3274459838867188,0.9156826734542848,0.9156826734542848,0.0,149.9342498779297,158.0,34992.17578125,0.0,2336.1083984375,1.0,281.6002502441406,283.8861694335937,291.341796875,293.71661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90470552444458,1.0,0.0,0.0,3.692801952362061,3.692826271057129,9.099243811760972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.85791015625,0.0,1577.56494140625,1895.4371337890625,0.0,3447.406005859375,0.9144614934921264,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.848379373550415,0.3779797255992889,0.3428362607955932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742343425750732,0.5632847547531128,0.5348889231681824,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856199026107788,0.3405558466911316,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017273545265198,0.3160849511623382,0.302404910326004,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755934715271,0.2159747779369354,0.9871704578399658,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719877481460571,1.0,1.0,0.0,1.0,-3.011216878890991,3.011209726333618,7.288478627742734e-06,2.325061559677124,0.9157552123069764,0.9157552123069764,0.0,152.61109924316406,161.0,35014.89453125,0.0,2344.292724609375,1.0,281.55780029296875,283.8244323730469,291.2826232910156,293.60626220703125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095388054847716,1.0,0.0,0.0,3.6984951496124254,3.698519706726074,9.127322755375644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.091796875,0.0,1585.0166015625,1895.4371337890625,0.0,3492.322998046875,0.9158602952957152,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.3752723336219787,0.3407075703144073,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605588555335999,0.5326732993125916,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978604316711,0.3150146007537842,0.301710695028305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.0019609928131104,3.0019538402557373,7.243569143611239e-06,2.317841053009033,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.22540283203125,293.5830078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209637641906738,1.0,0.0,0.0,3.7014060020446777,3.701430320739746,9.141695045400412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.220703125,0.0,1590.701904296875,1895.4371337890625,0.0,3598.0498046875,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.3752723336219787,0.3407075703144073,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641153812408448,0.5605588555335999,0.5326732993125916,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871159493923187,0.3418269753456116,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978604316711,0.3150146007537842,0.301710695028305,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.0019609928131104,3.0019538402557373,7.243569143611239e-06,2.317841053009033,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.22540283203125,293.5830078125,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209637641906738,1.0,0.0,0.0,3.7014060020446777,3.701430320739746,9.141695045400412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.220703125,0.0,1590.701904296875,1895.4371337890625,0.0,3598.0498046875,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
