time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312614560127258,0.3724053502082824,0.3383889496326446,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545094966888428,0.5575688481330872,0.5301506519317627,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581265449524,0.4882288575172424,0.3427957892417907,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.786150336265564,0.3136887848377228,0.3007203340530395,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944407224655151,0.2132972329854965,0.9778952598571776,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746251344680786,1.0,1.0,0.0,1.0,-2.9896998405456543,2.989692687988281,7.184307833085768e-06,2.3082833290100098,0.9056383967399596,0.9056383967399596,0.0,161.8175048828125,164.0,36200.765625,0.0,2352.323974609375,1.0,280.9591064453125,283.3062744140625,291.18572998046875,293.5787048339844,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299100637435912,1.0,0.0,0.0,3.6925554275512695,3.692579984664917,9.098029636334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.7294921875,0.0,1583.056640625,1895.4371337890625,0.0,3680.317138671875,0.9149522185325624,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309418559074402,0.3722956478595733,0.3382875621318817,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541139006614684,0.5574518442153931,0.5300384759902954,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882839322090149,0.3428317010402679,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858560085296631,0.3136365115642547,0.3006733953952789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941462159156799,0.2132368087768554,0.9776459336280824,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746527910232544,1.0,1.0,0.0,1.0,-2.9891300201416016,2.9891228675842285,7.181552064139396e-06,2.3078360557556152,0.9054206609725952,0.9054206609725952,0.0,161.98719787597656,167.0,36194.22265625,0.0,2352.156005859375,1.0,280.9578552246094,283.304443359375,291.18133544921875,293.57098388671875,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298478960990906,1.0,0.0,0.0,3.692014455795288,3.692039012908936,9.09536424842372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.314453125,0.0,1582.5045166015625,1895.4371337890625,0.0,3679.7470703125,0.914838433265686,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.82340008020401,0.3692381381988525,0.3357464075088501,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445802569389344,0.5541793704032898,0.5271912217140198,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.312117725610733,0.2994542717933655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435329437256,2.974428176879883,7.110853402991779e-06,2.296377182006836,0.8961263298988342,0.8961263298988342,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.14971923828125,293.5766296386719,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381058216094972,1.0,0.0,0.0,3.670163154602051,3.670187473297119,8.988019999378594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.86767578125,0.0,1560.3203125,1895.4371337890625,0.0,3755.207275390625,0.9101772904396056,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.82340008020401,0.3692381381988525,0.3357464075088501,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445802569389344,0.5541793704032898,0.5271912217140198,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139600753784,0.3437026143074035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789454460144043,0.312117725610733,0.2994542717933655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435329437256,2.974428176879883,7.110853402991779e-06,2.296377182006836,0.8961263298988342,0.8961263298988342,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.14971923828125,293.5766296386719,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381058216094972,1.0,0.0,0.0,3.670163154602051,3.670187473297119,8.988019999378594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.86767578125,0.0,1560.3203125,1895.4371337890625,0.0,3755.207275390625,0.9101772904396056,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679989278316498,0.3342097699642181,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386619091034,0.5527579188346863,0.5253759026527405,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.3117031157016754,0.2988096177577972,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984582901001,2.965977430343628,7.069859748298768e-06,2.2895727157592773,0.8923038244247437,0.8923038244247437,0.0,168.6510772705078,173.0,35819.0234375,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.0249938964844,293.3141784667969,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919025182723999,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.881706321517413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.79150390625,0.0,1535.590087890625,1895.4371337890625,0.0,3580.15966796875,0.9053145051002502,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679989278316498,0.3342097699642181,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386619091034,0.5527579188346863,0.5253759026527405,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921276569366455,0.3453245460987091,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.3117031157016754,0.2988096177577972,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984582901001,2.965977430343628,7.069859748298768e-06,2.2895727157592773,0.8923038244247437,0.8923038244247437,0.0,168.6510772705078,173.0,35819.0234375,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.0249938964844,293.3141784667969,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919025182723999,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.881706321517413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.79150390625,0.0,1535.590087890625,1895.4371337890625,0.0,3580.15966796875,0.9053145051002502,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637887954712,0.3680586814880371,0.3340645730495453,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.937014102935791,0.5528253316879272,0.5251983404159546,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.494216114282608,0.3466137647628784,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739433646202087,0.3120084404945373,0.2989490330219269,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816229820251465,0.2107098251581192,0.965962529182434,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876272201538,1.0,1.0,0.0,1.0,-2.9666435718536377,2.9666364192962646,7.072760581650073e-06,2.2899770736694336,0.8924957513809204,0.8924957513809204,0.0,169.4400177001953,173.0,35155.39453125,0.0,2349.380859375,1.0,281.1986694335937,283.4854736328125,290.9745483398437,293.1523132324219,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057631492614746,1.0,0.0,0.0,3.640165328979492,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.58447265625,0.0,1525.5885009765625,1895.4371337890625,0.0,3457.2431640625,0.9034481048583984,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630403518677,0.36844202876091,0.3343349695205688,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366644620895386,0.5532912611961365,0.52552330493927,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966343343257904,0.3482318520545959,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388346672058,0.3125970959663391,0.2994185388088226,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314126968384,0.2109715491533279,0.966731607913971,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771503448486328,1.0,1.0,0.0,1.0,-2.970787763595581,2.970780849456787,7.092357009241823e-06,2.293098926544189,0.8921351432800293,0.8921351432800293,0.0,169.95265197753906,176.0,35115.61328125,0.0,2359.4609375,1.0,281.2417907714844,283.5468444824219,290.9936828613281,293.21112060546875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898614764213562,1.0,0.0,0.0,3.634765386581421,3.634789228439331,8.815482033242006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.9560546875,0.0,1518.840087890625,1895.4371337890625,0.0,3390.668212890625,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901798248291,0.3353233337402344,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548536777496338,0.5268081426620483,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615556716919,0.3008522093296051,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706141352653505,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.156549145292956e-06,2.30340576171875,0.8951594233512878,0.8951594233512878,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.4599609375,1.0,281.5416259765625,283.8086853027344,290.9975280761719,293.1697692871094,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831802606582642,1.0,0.0,0.0,3.631925821304321,3.631949663162232,8.801713420325541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.74072265625,0.0,1513.548095703125,1895.4371337890625,0.0,3246.376708984375,0.901301085948944,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901798248291,0.3353233337402344,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548536777496338,0.5268081426620483,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949674606323,0.3518374264240265,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745217680931091,0.3142615556716919,0.3008522093296051,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706141352653505,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.156549145292956e-06,2.30340576171875,0.8951594233512878,0.8951594233512878,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.4599609375,1.0,281.5416259765625,283.8086853027344,290.9975280761719,293.1697692871094,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831802606582642,1.0,0.0,0.0,3.631925821304321,3.631949663162232,8.801713420325541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.74072265625,0.0,1513.548095703125,1895.4371337890625,0.0,3246.376708984375,0.901301085948944,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831603527069,0.3367678225040436,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569857358932495,0.5287091135978699,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796067237854,0.3027742207050323,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500443935394,0.9768465757369996,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028634071350098,3.0028560161590576,7.246134828164941e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.63037109375,1.0,281.8416442871094,284.0671081542969,291.004638671875,293.1422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718618154525757,1.0,0.0,0.0,3.641011953353882,3.641035795211792,8.845807997204247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.52734375,0.0,1521.2060546875,1895.4371337890625,0.0,3140.27490234375,0.9031118154525756,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831603527069,0.3367678225040436,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369083642959596,0.5569857358932495,0.5287091135978699,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.507857084274292,0.3558350503444671,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796067237854,0.3027742207050323,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500443935394,0.9768465757369996,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028634071350098,3.0028560161590576,7.246134828164941e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.63037109375,1.0,281.8416442871094,284.0671081542969,291.004638671875,293.1422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718618154525757,1.0,0.0,0.0,3.641011953353882,3.641035795211792,8.845807997204247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.52734375,0.0,1521.2060546875,1895.4371337890625,0.0,3140.27490234375,0.9031118154525756,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447715759277,0.3372447192668915,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756633758544,0.5571379065513611,0.5296182036399841,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687160015106,0.3042044937610626,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.311402896448271e-06,2.328332901000977,0.9011827111244202,0.9011827111244202,0.0,175.33447265625,185.0,34723.296875,0.0,2470.37841796875,1.0,281.5578308105469,283.83612060546875,291.109375,293.372802734375,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891329824924469,1.0,0.0,0.0,3.6480226516723633,3.648046731948853,8.879906090442091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.748779296875,1895.4371337890625,0.0,3322.64208984375,0.9047138690948486,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447715759277,0.3372447192668915,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337756633758544,0.5571379065513611,0.5296182036399841,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766857147217,0.3590863347053528,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687160015106,0.3042044937610626,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.311402896448271e-06,2.328332901000977,0.9011827111244202,0.9011827111244202,0.0,175.33447265625,185.0,34723.296875,0.0,2470.37841796875,1.0,281.5578308105469,283.83612060546875,291.109375,293.372802734375,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891329824924469,1.0,0.0,0.0,3.6480226516723633,3.648046731948853,8.879906090442091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.748779296875,1895.4371337890625,0.0,3322.64208984375,0.9047138690948486,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.3692015409469604,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713292121888,0.5552427768707275,0.5284165143966675,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119822025299,0.3043203353881836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821031093597412,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159358978271484,7.310254659387283e-06,2.328232765197754,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.091064453125,1.0,281.2582397460937,283.5795288085937,291.110107421875,293.4399108886719,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108647108078004,1.0,0.0,0.0,3.646250009536743,3.646274089813232,8.871278396327398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.611328125,0.0,1529.5211181640625,1895.4371337890625,0.0,3504.626953125,0.904466986656189,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.3692015409469604,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713292121888,0.5552427768707275,0.5284165143966675,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756798744202,0.3609753549098968,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119822025299,0.3043203353881836,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821031093597412,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159358978271484,7.310254659387283e-06,2.328232765197754,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.091064453125,1.0,281.2582397460937,283.5795288085937,291.110107421875,293.4399108886719,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108647108078004,1.0,0.0,0.0,3.646250009536743,3.646274089813232,8.871278396327398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.611328125,0.0,1529.5211181640625,1895.4371337890625,0.0,3504.626953125,0.904466986656189,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065026998519897,0.3686679303646087,0.3352570831775665,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221254587173462,0.5546366572380066,0.5276156067848206,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936604499817,0.5155342817306519,0.3618576228618622,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665914297103882,0.3169775009155273,0.3042000234127044,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743960380554199,0.2136079221963882,0.981285035610199,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.014044523239136,3.014037132263184,7.300873221538495e-06,2.326690196990967,0.8992034792900085,0.8992034792900085,0.0,181.99822998046875,188.0,34676.58984375,0.0,2500.53759765625,1.0,281.50128173828125,283.75506591796875,291.0066223144531,293.1962890625,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032089710235596,1.0,0.0,0.0,3.645936965942383,3.645960807800293,8.86975442426774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.802734375,0.0,1528.6605224609375,1895.4371337890625,0.0,3433.478271484375,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732280731201,0.3687183558940887,0.3351571559906006,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200067520141602,0.5546501874923706,0.5274562835693359,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176826119422913,0.3632338941097259,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653492093086243,0.3173188865184784,0.3044346570968628,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731197834014893,0.2137217670679092,0.9815449714660645,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974998474121,3.015967607498169,7.310029104701243e-06,2.3280954360961914,0.9002944231033325,0.9002944231033325,0.0,183.45269775390625,191.0,34603.55078125,0.0,2511.6435546875,1.0,281.54229736328125,283.806396484375,290.986083984375,293.1968688964844,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897381603717804,1.0,0.0,0.0,3.648126602172852,3.648150682449341,8.880411428435764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6591796875,0.0,1530.5189208984375,1895.4371337890625,0.0,3379.164794921875,0.904818594455719,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674823343753814,0.3345827758312225,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533960461616516,0.5268373489379883,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734677791595,0.3047721087932586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682238101959,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.321236807911191e-06,2.329955577850342,0.8967676758766174,0.8967676758766174,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.715576171875,1.0,281.2578430175781,283.5704040527344,291.0585632324219,293.35809326171875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907318353652954,1.0,0.0,0.0,3.6448276042938232,3.644851684570313,8.864357710081094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.84912109375,0.0,1528.2900390625,1895.4371337890625,0.0,3471.7001953125,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674823343753814,0.3345827758312225,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142239570618,0.5533960461616516,0.5268373489379883,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205470323562622,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624057531356812,0.3172734677791595,0.3047721087932586,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682238101959,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.321236807911191e-06,2.329955577850342,0.8967676758766174,0.8967676758766174,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.715576171875,1.0,281.2578430175781,283.5704040527344,291.0585632324219,293.35809326171875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907318353652954,1.0,0.0,0.0,3.6448276042938232,3.644851684570313,8.864357710081094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.84912109375,0.0,1528.2900390625,1895.4371337890625,0.0,3471.7001953125,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671895265579223,0.3339988887310028,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639762878418,0.5530161261558533,0.5261394381523132,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163004875183,0.3050299286842346,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.213524729013443,0.981722354888916,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253559535369e-06,2.330986499786377,0.899222195148468,0.899222195148468,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.9765319824219,293.1690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924530744552612,1.0,0.0,0.0,3.6453778743743896,3.6454017162323,8.86703446667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.23193359375,0.0,1527.733154296875,1895.4371337890625,0.0,3333.14111328125,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671895265579223,0.3339988887310028,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.910639762878418,0.5530161261558533,0.5261394381523132,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244324207305908,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163004875183,0.3050299286842346,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.213524729013443,0.981722354888916,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253559535369e-06,2.330986499786377,0.899222195148468,0.899222195148468,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.9765319824219,293.1690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924530744552612,1.0,0.0,0.0,3.6453778743743896,3.6454017162323,8.86703446667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.23193359375,0.0,1527.733154296875,1895.4371337890625,0.0,3333.14111328125,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952852249146,0.3681990504264831,0.3347270488739013,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541183948516846,0.5269405245780945,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388845443725,0.3062254786491394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865376710891,0.9850218892097472,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383639967883937e-06,2.3397319316864014,0.9048624038696288,0.9048624038696288,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.81494140625,1.0,281.841796875,284.045654296875,290.9647521972656,293.09429931640625,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751027584075928,1.0,0.0,0.0,3.65536904335022,3.655393123626709,8.915706644074817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.326171875,0.0,1536.991943359375,1895.4371337890625,0.0,3170.67041015625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952852249146,0.3681990504264831,0.3347270488739013,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814326286316,0.5541183948516846,0.5269405245780945,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559542179107,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388845443725,0.3062254786491394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865376710891,0.9850218892097472,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.031165361404419,3.031157970428467,7.383639967883937e-06,2.3397319316864014,0.9048624038696288,0.9048624038696288,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.81494140625,1.0,281.841796875,284.045654296875,290.9647521972656,293.09429931640625,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751027584075928,1.0,0.0,0.0,3.65536904335022,3.655393123626709,8.915706644074817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.326171875,0.0,1536.991943359375,1895.4371337890625,0.0,3170.67041015625,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675681054592132,0.334812194108963,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062582850456238,0.5536247491836548,0.5271825790405273,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763694286346,0.3071940243244171,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056310653687,0.2147039622068405,0.9881294369697572,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427269338222686e-06,2.3467605113983154,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0830383300781,293.3247985839844,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893249034881592,1.0,0.0,0.0,3.6617352962493896,3.661759376525879,8.946789193942095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.34326171875,0.0,1545.177001953125,1895.4371337890625,0.0,3303.8935546875,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675681054592132,0.334812194108963,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062582850456238,0.5536247491836548,0.5271825790405273,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670641899109,0.3744979798793793,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763694286346,0.3071940243244171,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056310653687,0.2147039622068405,0.9881294369697572,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427269338222686e-06,2.3467605113983154,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0830383300781,293.3247985839844,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893249034881592,1.0,0.0,0.0,3.6617352962493896,3.661759376525879,8.946789193942095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.34326171875,0.0,1545.177001953125,1895.4371337890625,0.0,3303.8935546875,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911918759346008,0.3666020333766937,0.3342342376708984,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034609198570251,0.5526233315467834,0.5265791416168213,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.5342313647270203,0.375466912984848,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106780052185,0.3194584250450134,0.3072351515293121,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636501550674438,0.2144797295331955,0.9881330132484436,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649106025696,1.0,1.0,0.0,1.0,-3.039814710617065,3.0398073196411133,7.426473075611284e-06,2.34667706489563,0.901656687259674,0.901656687259674,0.0,196.63650512695312,203.0,34993.15625,0.0,2625.056640625,1.0,281.3008728027344,283.606201171875,291.1285095214844,293.4755249023437,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005430936813354,1.0,0.0,0.0,3.661561965942383,3.661586046218872,8.94594165856688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.40966796875,0.0,1546.019287109375,1895.4371337890625,0.0,3408.646484375,0.9078001976013184,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815697669983,0.3653502464294433,0.3332769572734833,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.900040864944458,0.5512534976005554,0.5255042910575867,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.890372633934021,0.534994900226593,0.3761209845542907,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994317054749,0.3189809024333954,0.3069692552089691,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613278985023499,0.2140285074710846,0.9869683980941772,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506356239319,1.0,1.0,0.0,1.0,-3.036442995071411,3.036435604095459,7.410115813399898e-06,2.3441200256347656,0.8997952938079834,0.8997952938079834,0.0,198.96031188964844,206.0,34949.94140625,0.0,2630.604736328125,1.0,281.2580261230469,283.54522705078125,291.10406494140625,293.4057922363281,293.1499938964844,293.1499938964844,280.95001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057368636131288,1.0,0.0,0.0,3.658339738845825,3.6583638191223145,8.930203421186889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.43701171875,0.0,1543.32666015625,1895.4371337890625,0.0,3456.9990234375,0.9071990847587584,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122606754303,0.3310252428054809,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839134216309,0.5480237603187561,0.5228197574615479,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176298141479492,0.3060162961483001,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127432972192764,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757578236284e-06,2.3356778621673584,0.892648458480835,0.892648458480835,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.07763671875,1.0,280.9582214355469,283.2933349609375,291.093505859375,293.4351501464844,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177271127700806,1.0,0.0,0.0,3.6435608863830566,3.643584966659546,8.858197588779149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.83984375,0.0,1529.1336669921875,1895.4371337890625,0.0,3568.168212890625,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122606754303,0.3310252428054809,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839134216309,0.5480237603187561,0.5228197574615479,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771407008171081,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176298141479492,0.3060162961483001,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127432972192764,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757578236284e-06,2.3356778621673584,0.892648458480835,0.892648458480835,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.07763671875,1.0,280.9582214355469,283.2933349609375,291.093505859375,293.4351501464844,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177271127700806,1.0,0.0,0.0,3.6435608863830566,3.643584966659546,8.858197588779149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.83984375,0.0,1529.1336669921875,1895.4371337890625,0.0,3568.168212890625,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.361384242773056,0.3296242356300354,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464971661567688,0.5209567546844482,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445595264435,0.3054377436637878,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938003063202,0.9792353510856628,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187315940856934,7.32352418708615e-06,2.3302676677703857,0.8910717368125916,0.8910717368125916,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.5390625,1.0,281.2420654296875,283.5101928710937,290.9852905273437,293.19000244140625,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988765478134155,1.0,0.0,0.0,3.6302433013916016,3.630267143249512,8.793560937192524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.16357421875,0.0,1513.794189453125,1895.4371337890625,0.0,3393.109619140625,0.9011027216911316,1.0,0.0,3.0,1.0,0.0
