time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.361384242773056,0.3296242356300354,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464971661567688,0.5209567546844482,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391054153442383,0.37886643409729,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445595264435,0.3054377436637878,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938003063202,0.9792353510856628,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187315940856934,7.32352418708615e-06,2.3302676677703857,0.8910717368125916,0.8910717368125916,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.5390625,1.0,281.2420654296875,283.5101928710937,290.9852905273437,293.19000244140625,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988765478134155,1.0,0.0,0.0,3.6302433013916016,3.630267143249512,8.793560937192524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.16357421875,0.0,1513.794189453125,1895.4371337890625,0.0,3393.109619140625,0.9011027216911316,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091642856598,0.3297808468341827,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240978240967,0.5467164516448975,0.5208770632743835,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751800537109,0.3060265779495239,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800757169723512,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.0241599082946777,3.0241525173187256,7.349565748882014e-06,2.3343310356140137,0.8928385972976685,0.8928385972976685,0.0,208.42938232421875,215.0,33682.8203125,0.0,2655.897216796875,1.0,281.54156494140625,283.7591857910156,290.97393798828125,293.10125732421875,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769935369491577,1.0,0.0,0.0,3.625286340713501,3.625310182571411,8.769562782617868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.58837890625,0.0,1506.6822509765625,1895.4371337890625,0.0,3188.399169921875,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091642856598,0.3297808468341827,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866240978240967,0.5467164516448975,0.5208770632743835,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279343605042,0.3818787932395935,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751800537109,0.3060265779495239,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800757169723512,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.0241599082946777,3.0241525173187256,7.349565748882014e-06,2.3343310356140137,0.8928385972976685,0.8928385972976685,0.0,208.42938232421875,215.0,33682.8203125,0.0,2655.897216796875,1.0,281.54156494140625,283.7591857910156,290.97393798828125,293.10125732421875,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769935369491577,1.0,0.0,0.0,3.625286340713501,3.625310182571411,8.769562782617868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.58837890625,0.0,1506.6822509765625,1895.4371337890625,0.0,3188.399169921875,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629476130008697,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862034678459167,0.5478605031967163,0.52180016040802,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196061253547668,0.3073627650737762,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768366813659,0.9841745495796204,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.41345138521865e-06,2.344430446624756,0.8975682258605957,0.8975682258605957,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,290.9986572265625,293.073974609375,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593776822090149,1.0,0.0,0.0,3.630655527114868,3.6306793689727774,8.795557846497104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.45849609375,0.0,1510.529052734375,1895.4371337890625,0.0,3023.16845703125,0.9008612632751464,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629476130008697,0.3307015597820282,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862034678459167,0.5478605031967163,0.52180016040802,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.549128532409668,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196061253547668,0.3073627650737762,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768366813659,0.9841745495796204,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.41345138521865e-06,2.344430446624756,0.8975682258605957,0.8975682258605957,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,290.9986572265625,293.073974609375,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593776822090149,1.0,0.0,0.0,3.630655527114868,3.6306793689727774,8.795557846497104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.45849609375,0.0,1510.529052734375,1895.4371337890625,0.0,3023.16845703125,0.9008612632751464,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421135902405,0.3636540174484253,0.3312681317329407,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860385417938232,0.5486205220222473,0.5224324464797974,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519893765449524,0.3874474167823791,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448067665100098,0.3205214738845825,0.30817511677742,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450442314148,0.2141439914703369,0.9869647026062012,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101490259170532,1.0,1.0,0.0,1.0,-3.045368194580078,3.045360803604126,7.452923910022946e-06,2.3506646156311035,0.9017143845558168,0.9017143845558168,0.0,210.74191284179688,218.0,32309.544921875,0.0,2709.063232421875,1.0,282.0982666015625,284.2007751464844,290.98455810546875,292.9695739746094,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495633602142334,1.0,0.0,0.0,3.637300968170166,3.637324810028076,8.827785791254428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.701171875,0.0,1516.634521484375,1895.4371337890625,0.0,2931.18115234375,0.9022735953330994,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764194488525,0.3644779324531555,0.3320223093032837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861141800880432,0.5495265126228333,0.5232862830162048,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163100242615,0.3215480446815491,0.3091392815113067,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030203819275,0.2149198353290558,0.9903804063796996,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.611809253692627,1.0,1.0,0.0,1.0,-3.055072546005249,3.0550649166107178,7.500508672819706e-06,2.35815978050232,0.9052203297615052,0.9052203297615052,0.0,211.5487823486328,221.0,32268.1171875,0.0,2732.293212890625,1.0,282.1417541503906,284.2535400390625,291.0251159667969,293.0589599609375,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845819354057312,1.0,0.0,0.0,3.647039651870728,3.6470634937286377,8.8751204430082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.79052734375,0.0,1526.4434814453125,1895.4371337890625,0.0,2896.130615234375,0.9043216109275818,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706539154053,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.549202561378479,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223034143447876,0.3103755116462707,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645191669464,0.9952163100242616,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063682556152344,0.9063682556152344,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.481201171875,1.0,281.8577575683594,284.0111389160156,291.1511535644531,293.3039245605469,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643437623977661,1.0,0.0,0.0,3.660564422607422,3.660588502883911,8.941068472267943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.5546875,0.0,1542.4215087890625,1895.4371337890625,0.0,3069.749755859375,0.9073970317840576,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706539154053,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.549202561378479,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749911308289,0.3926768600940704,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223034143447876,0.3103755116462707,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645191669464,0.9952163100242616,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063682556152344,0.9063682556152344,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.481201171875,1.0,281.8577575683594,284.0111389160156,291.1511535644531,293.3039245605469,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643437623977661,1.0,0.0,0.0,3.660564422607422,3.660588502883911,8.941068472267943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.5546875,0.0,1542.4215087890625,1895.4371337890625,0.0,3069.749755859375,0.9073970317840576,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868755340576,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.5468632578849792,0.5221332311630249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605543255805969,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844201087951,0.3102517426013946,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764912366867,0.9950467348098756,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551078397227684e-06,2.366332769393921,0.9041299819946288,0.9041299819946288,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.93310546875,1.0,281.55816650390625,283.7488098144531,291.1673583984375,293.3840637207031,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835509419441223,1.0,0.0,0.0,3.66495943069458,3.664983510971069,8.96255073712382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.6298828125,0.0,1549.1353759765625,1895.4371337890625,0.0,3249.8486328125,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868755340576,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.5468632578849792,0.5221332311630249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605543255805969,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216844201087951,0.3102517426013946,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764912366867,0.9950467348098756,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551078397227684e-06,2.366332769393921,0.9041299819946288,0.9041299819946288,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.93310546875,1.0,281.55816650390625,283.7488098144531,291.1673583984375,293.3840637207031,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835509419441223,1.0,0.0,0.0,3.66495943069458,3.664983510971069,8.96255073712382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.6298828125,0.0,1549.1353759765625,1895.4371337890625,0.0,3249.8486328125,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.359384149312973,0.3289026916027069,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723986625671,0.5437536239624023,0.5195527076721191,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416334629059,0.3093981742858886,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783799648285,0.991643249988556,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055823802947998,7.505188932555029e-06,2.3591465950012207,0.89940345287323,0.89940345287323,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.155029296875,293.4208679199219,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979307413101196,1.0,0.0,0.0,3.6595571041107178,3.659581184387207,8.936148105931352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.19775390625,0.0,1545.0731201171875,1895.4371337890625,0.0,3384.288330078125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.359384149312973,0.3289026916027069,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723986625671,0.5437536239624023,0.5195527076721191,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423819541931,0.3954675495624542,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416334629059,0.3093981742858886,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783799648285,0.991643249988556,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055823802947998,7.505188932555029e-06,2.3591465950012207,0.89940345287323,0.89940345287323,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.155029296875,293.4208679199219,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979307413101196,1.0,0.0,0.0,3.6595571041107178,3.659581184387207,8.936148105931352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.19775390625,0.0,1545.0731201171875,1895.4371337890625,0.0,3384.288330078125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583708107471466,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892254829407,0.5422319769859314,0.5177242755889893,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201016187667846,0.3088811635971069,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569138288498,0.988824188709259,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.0502490997314453,7.477373856090708e-06,2.3546504974365234,0.8999819159507751,0.8999819159507751,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.981689453125,1.0,281.542236328125,283.7122802734375,291.03839111328125,293.1697998046875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800854682922363,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.917722311707621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4853515625,0.0,1540.2164306640625,1895.4371337890625,0.0,3217.381591796875,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583708107471466,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892254829407,0.5422319769859314,0.5177242755889893,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210810661316,0.3972731530666351,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201016187667846,0.3088811635971069,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569138288498,0.988824188709259,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.0502490997314453,7.477373856090708e-06,2.3546504974365234,0.8999819159507751,0.8999819159507751,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.981689453125,1.0,281.542236328125,283.7122802734375,291.03839111328125,293.1697998046875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800854682922363,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.917722311707621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4853515625,0.0,1540.2164306640625,1895.4371337890625,0.0,3217.381591796875,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304213523865,0.3578139245510101,0.3273822963237762,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.866539716720581,0.541482150554657,0.5172609090805054,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663493275642395,0.3984861969947815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325304746627808,0.3199836611747741,0.3089225888252258,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409635543823242,0.2132774591445922,0.9885303378105164,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505523681640625,3.0505449771881104,7.478895895474125e-06,2.354908943176269,0.8974385857582092,0.8974385857582092,0.0,228.60498046875,233.0,33985.87109375,0.0,2812.155029296875,1.0,281.298583984375,283.54058837890625,291.11602783203125,293.36865234375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848750591278076,1.0,0.0,0.0,3.652558326721192,3.6525824069976807,8.902000558919099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.4384765625,0.0,1537.3204345703125,1895.4371337890625,0.0,3262.24853515625,0.90592360496521,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359639167786,0.3568647801876068,0.3267233371734619,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645446300506592,0.5403332114219666,0.5163881182670593,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934644699097,0.5673266649246216,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.731210470199585,0.3196117281913757,0.3087309300899505,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396897435188293,0.2129188925027847,0.98756206035614,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.048324584960937,3.0483171939849854,7.468088824680308e-06,2.3532369136810303,0.8952735662460327,0.8952735662460327,0.0,230.27442932128903,236.0,34001.35546875,0.0,2816.398681640625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.34918212890625,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877686262130737,1.0,0.0,0.0,3.646665573120117,3.6466896533966064,8.873300316736277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.52099609375,0.0,1531.4769287109375,1895.4371337890625,0.0,3289.333740234375,0.904702126979828,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168180942535,0.3258733451366424,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614454865455627,0.5392690300941467,0.5151029229164124,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242749691009,0.3085983395576477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863850474357604,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.04670786857605,7.459881544491509e-06,2.3518574237823486,0.8957227468490601,0.8957227468490601,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.590576171875,1.0,281.5421142578125,283.70440673828125,291.0501403808594,293.1584777832031,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716768026351929,1.0,0.0,0.0,3.6404213905334473,3.640445232391357,8.842938541420153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.83056640625,0.0,1523.6248779296875,1895.4371337890625,0.0,3138.539306640625,0.9032485485076904,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168180942535,0.3258733451366424,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614454865455627,0.5392690300941467,0.5151029229164124,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707535147666931,0.401435911655426,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242749691009,0.3085983395576477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863850474357604,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.04670786857605,7.459881544491509e-06,2.3518574237823486,0.8957227468490601,0.8957227468490601,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.590576171875,1.0,281.5421142578125,283.70440673828125,291.0501403808594,293.1584777832031,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716768026351929,1.0,0.0,0.0,3.6404213905334473,3.640445232391357,8.842938541420153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.83056640625,0.0,1523.6248779296875,1895.4371337890625,0.0,3138.539306640625,0.9032485485076904,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892743110657,0.3261590301990509,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601386547088623,0.5394420027732849,0.5150878429412842,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239474773407,0.3093268573284149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044898509979,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.0541279315948486,7.496084435842931e-06,2.357510566711426,0.8989186882972717,0.8989186882972717,0.0,234.9154815673828,242.0,32010.146484375,0.0,2852.187744140625,1.0,281.8416748046875,283.93902587890625,291.03228759765625,293.0636291503906,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518924713134766,1.0,0.0,0.0,3.642261028289795,3.642284870147705,8.851878305904393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.49658203125,0.0,1524.0738525390625,1895.4371337890625,0.0,2952.999267578125,0.9035189151763916,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892743110657,0.3261590301990509,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601386547088623,0.5394420027732849,0.5150878429412842,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239474773407,0.3093268573284149,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044898509979,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.0541279315948486,7.496084435842931e-06,2.357510566711426,0.8989186882972717,0.8989186882972717,0.0,234.9154815673828,242.0,32010.146484375,0.0,2852.187744140625,1.0,281.8416748046875,283.93902587890625,291.03228759765625,293.0636291503906,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518924713134766,1.0,0.0,0.0,3.642261028289795,3.642284870147705,8.851878305904393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.49658203125,0.0,1524.0738525390625,1895.4371337890625,0.0,2952.999267578125,0.9035189151763916,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576751053333282,0.3269871175289154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402845740318298,0.5157852172851562,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957508087158,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560945987701,0.9928967356681824,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138433456421,7.560047833976569e-06,2.367537260055542,0.9047269225120544,0.9047269225120544,0.0,236.702392578125,245.0,31119.64453125,-0.0,2887.729248046875,1.0,282.1417236328125,284.17413330078125,291.039794921875,293.0106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340528607368469,1.0,0.0,0.0,3.653270483016968,3.653294324874878,8.90547141807474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2880859375,0.0,1534.4573974609375,1895.4371337890625,0.0,2786.205322265625,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576751053333282,0.3269871175289154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402845740318298,0.5157852172851562,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924700737,0.4081355035305023,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957508087158,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560945987701,0.9928967356681824,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138433456421,7.560047833976569e-06,2.367537260055542,0.9047269225120544,0.9047269225120544,0.0,236.702392578125,245.0,31119.64453125,-0.0,2887.729248046875,1.0,282.1417236328125,284.17413330078125,291.039794921875,293.0106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340528607368469,1.0,0.0,0.0,3.653270483016968,3.653294324874878,8.90547141807474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.2880859375,0.0,1534.4573974609375,1895.4371337890625,0.0,2786.205322265625,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895791053772,0.3270592987537384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395520925521851,0.5157535076141357,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920464515686,0.3114819228649139,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928178310394,0.996532678604126,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604700385854812e-06,2.374645709991455,0.904975414276123,0.904975414276123,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.1684265136719,293.26080322265625,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505023121833801,1.0,0.0,0.0,3.6618173122406006,3.66184139251709,8.947189940045064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.75146484375,0.0,1544.7938232421875,1895.4371337890625,0.0,2939.9755859375,0.90776926279068,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895791053772,0.3270592987537384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395520925521851,0.5157535076141357,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840794444084167,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920464515686,0.3114819228649139,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928178310394,0.996532678604126,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604700385854812e-06,2.374645709991455,0.904975414276123,0.904975414276123,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.1684265136719,293.26080322265625,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505023121833801,1.0,0.0,0.0,3.6618173122406006,3.66184139251709,8.947189940045064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.75146484375,0.0,1544.7938232421875,1895.4371337890625,0.0,2939.9755859375,0.90776926279068,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.356229156255722,0.3265449702739715,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554294109344482,0.5385189652442932,0.5150855183601379,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.5851252675056458,0.4119468927383423,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265537977218628,0.3221666216850281,0.3115010261535644,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355796456336975,0.2146487832069397,0.9968442320823668,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.076209306716919,3.076201677322388,7.605434802826494e-06,2.3748016357421875,0.903397262096405,0.903397262096405,0.0,241.72491455078125,248.0,32770.890625,-0.0,2932.446533203125,1.0,281.6008605957031,283.7582397460937,291.2167358398437,293.4222412109375,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86380934715271,1.0,0.0,0.0,3.6634254455566406,3.66344952583313,8.955050248005136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.7265625,0.0,1547.424560546875,1895.4371337890625,0.0,3064.73583984375,0.9081650972366332,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551207780838012,0.325705349445343,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530187606811523,0.5371654629707336,0.5140091180801392,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858710408210754,0.4125902950763702,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248866558074951,0.3217024505138397,0.3112393915653229,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341082453727722,0.2142946720123291,0.9960763454437256,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.073446035385132,3.0734384059906006,7.591887879243586e-06,2.3727145195007324,0.902302622795105,0.902302622795105,0.0,243.9890289306641,251.0,32796.87890625,-0.0,2938.678466796875,1.0,281.5580139160156,283.70166015625,291.1915588378906,293.3622131347656,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713667988777161,1.0,0.0,0.0,3.66254186630249,3.66256594657898,8.950730716605904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.01708984375,0.0,1547.165771484375,1895.4371337890625,0.0,3135.631591796875,0.9080651998519896,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570333003998,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136289596558,0.5113861560821533,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712999820709,0.3103052377700805,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039368152618,0.9926781058311462,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637807846069336,7.544328582298476e-06,2.3652913570404053,0.8969540596008301,0.8969540596008301,0.0,248.4451446533203,239.0,33639.0,-0.0,2942.29296875,1.0,281.2581787109375,283.4617919921875,291.1726379394531,293.40087890625,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883442282676697,1.0,0.0,0.0,3.653726816177368,3.653751134872437,8.907697406357329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.9794921875,0.0,1539.239501953125,1895.4371337890625,0.0,3294.7197265625,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570333003998,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136289596558,0.5113861560821533,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180990219116,0.4135115146636963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712999820709,0.3103052377700805,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039368152618,0.9926781058311462,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637807846069336,7.544328582298476e-06,2.3652913570404053,0.8969540596008301,0.8969540596008301,0.0,248.4451446533203,239.0,33639.0,-0.0,2942.29296875,1.0,281.2581787109375,283.4617919921875,291.1726379394531,293.40087890625,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883442282676697,1.0,0.0,0.0,3.653726816177368,3.653751134872437,8.907697406357329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.9794921875,0.0,1539.239501953125,1895.4371337890625,0.0,3294.7197265625,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514871001243591,0.3221572041511535,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830063819885,0.5323209762573242,0.509174108505249,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198982179164886,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.9885814189910888,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859399795532,3.05485200881958,7.500069386878749e-06,2.358250617980957,0.8967072367668152,0.8967072367668152,0.0,245.00387573242188,227.0,32457.8671875,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.0378723144531,293.12921142578125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718596696853638,1.0,0.0,0.0,3.646536111831665,3.6465601921081534,8.872670491655299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.65771484375,0.0,1530.6116943359375,1895.4371337890625,0.0,3140.25439453125,0.9046302437782288,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514871001243591,0.3221572041511535,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830063819885,0.5323209762573242,0.509174108505249,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894770622253418,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198982179164886,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.9885814189910888,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859399795532,3.05485200881958,7.500069386878749e-06,2.358250617980957,0.8967072367668152,0.8967072367668152,0.0,245.00387573242188,227.0,32457.8671875,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.0378723144531,293.12921142578125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718596696853638,1.0,0.0,0.0,3.646536111831665,3.6465601921081534,8.872670491655299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.65771484375,0.0,1530.6116943359375,1895.4371337890625,0.0,3140.25439453125,0.9046302437782288,1.0,0.0,3.0,1.0,0.0
