time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981767654419,0.3218679130077362,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553121089935303,0.5321455597877502,0.508377194404602,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440640449524,0.3094496726989746,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653262138366,0.9877799153327942,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555551052093506,7.503272172471043e-06,2.3586881160736084,0.8992090821266174,0.8992090821266174,0.0,236.38668823242188,215.0,31434.986328125,-0.0,2862.7138671875,1.0,281.8417358398437,283.899169921875,290.9963684082031,292.9989929199219,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493713736534119,1.0,0.0,0.0,3.646510362625122,3.6465344429016113,8.872544867699617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.4296875,0.0,1529.1678466796875,1895.4371337890625,0.0,2929.38330078125,0.9045020341873168,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981767654419,0.3218679130077362,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553121089935303,0.5321455597877502,0.508377194404602,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172807335853576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.3205440640449524,0.3094496726989746,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653262138366,0.9877799153327942,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555551052093506,7.503272172471043e-06,2.3586881160736084,0.8992090821266174,0.8992090821266174,0.0,236.38668823242188,215.0,31434.986328125,-0.0,2862.7138671875,1.0,281.8417358398437,283.899169921875,290.9963684082031,292.9989929199219,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493713736534119,1.0,0.0,0.0,3.646510362625122,3.6465344429016113,8.872544867699617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.4296875,0.0,1529.1678466796875,1895.4371337890625,0.0,2929.38330078125,0.9045020341873168,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442514896393,0.322177916765213,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016716957092,0.5327274799346924,0.5083338022232056,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218324780464172,0.310092568397522,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787839889526,0.98961740732193,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.0624074935913086,7.536869361501886e-06,2.363938331604004,0.9042273163795472,0.9042273163795472,0.0,225.54635620117188,203.0,30469.451171875,-0.0,2819.882080078125,1.0,282.1417541503906,284.1313781738281,290.9935913085937,292.92950439453125,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292902708053589,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.914170166463009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.80859375,0.0,1536.9520263671875,1895.4371337890625,0.0,2741.83984375,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442514896393,0.322177916765213,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646016716957092,0.5327274799346924,0.5083338022232056,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661745071411,0.4202378988265991,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218324780464172,0.310092568397522,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787839889526,0.98961740732193,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.0624074935913086,7.536869361501886e-06,2.363938331604004,0.9042273163795472,0.9042273163795472,0.0,225.54635620117188,203.0,30469.451171875,-0.0,2819.882080078125,1.0,282.1417541503906,284.1313781738281,290.9935913085937,292.92950439453125,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292902708053589,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.914170166463009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.80859375,0.0,1536.9520263671875,1895.4371337890625,0.0,2741.83984375,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240382194519,0.3527469336986542,0.3222572803497314,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697370886802673,0.532570481300354,0.5082641839981079,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004006266593933,0.4216246902942657,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562333106995,0.3222359120845794,0.3104299306869507,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218368530273,0.2144654393196106,0.990831196308136,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065965175628662,3.065957546234131,7.55456449041958e-06,2.366767168045044,0.9038041234016418,0.9038041234016418,0.0,219.955795288086,203.0,31266.6328125,-0.0,2797.737060546875,1.0,281.8984375,283.9591979980469,291.0981750488281,293.17010498046875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377094268798828,1.0,0.0,0.0,3.6589834690094,3.6590075492858887,8.933346293815703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.29296875,0.0,1541.7216796875,1895.4371337890625,0.0,2820.32177734375,0.9071168303489684,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522295951843261,0.3217810988426208,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742359280586243,0.531859815120697,0.5076005458831787,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016175150871277,0.422476053237915,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440003752708435,0.3222618997097015,0.3103969395160675,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510019302368164,0.2145739048719406,0.9908781051635742,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143062710762024,1.0,1.0,0.0,1.0,-3.0656421184539795,3.065634727478028,7.553182967967587e-06,2.366605758666992,0.9037300944328308,0.9037300944328308,0.0,214.7860870361328,191.0,31318.6171875,-0.0,2770.05029296875,1.0,281.85760498046875,283.9056701660156,291.11651611328125,293.1712646484375,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448050618171692,1.0,0.0,0.0,3.660816192626953,3.6608402729034415,8.942298563852091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.1357421875,0.0,1544.242919921875,1895.4371337890625,0.0,2886.64013671875,0.907596468925476,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971397876739,0.3200054168701172,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923966407776,0.5294998288154602,0.5052876472473145,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979337692261,0.3096087872982025,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048627138137,0.9882802963256836,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.0578043460845947,7.514853678003419e-06,2.360647678375244,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.188232421875,1.0,281.55816650390625,283.6591796875,291.1312561035156,293.2630310058594,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656836152076721,1.0,0.0,0.0,3.658421277999878,3.658445358276367,8.930601325118914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.28759765625,0.0,1543.1895751953125,1895.4371337890625,0.0,3082.318603515625,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971397876739,0.3200054168701172,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826923966407776,0.5294998288154602,0.5052876472473145,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979337692261,0.3096087872982025,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048627138137,0.9882802963256836,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.0578043460845947,7.514853678003419e-06,2.360647678375244,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.188232421875,1.0,281.55816650390625,283.6591796875,291.1312561035156,293.2630310058594,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656836152076721,1.0,0.0,0.0,3.658421277999878,3.658445358276367,8.930601325118914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.28759765625,0.0,1543.1895751953125,1895.4371337890625,0.0,3082.318603515625,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486412465572357,0.3182830214500427,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.527242124080658,0.5030353665351868,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.6037555932998657,0.4237832129001617,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.756736695766449,0.3206926584243774,0.3085900247097015,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701354980469,0.2135636061429977,0.9845472574234008,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019986867904663,1.0,1.0,0.0,1.0,-3.04775071144104,3.047743320465088,7.465528597094817e-06,2.3528995513916016,0.8954822421073914,0.8954822421073914,0.0,197.1361541748047,179.0,33007.7109375,-0.0,2642.9541015625,1.0,281.2705078125,283.4396667480469,291.1294250488281,293.3396301269531,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813613057136536,1.0,0.0,0.0,3.650135040283203,3.650159120559693,8.890193043953332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.5107421875,0.0,1535.5465087890625,1895.4371337890625,0.0,3229.337158203125,0.9054774641990662,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240018844604,0.3480530083179474,0.3176397681236267,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913876414299011,0.5264701247215271,0.5021957755088806,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345100402832,0.6039689779281616,0.4238329827785492,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586121559143066,0.3203622996807098,0.3081786930561065,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643522381782532,0.2133153975009918,0.983001470565796,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164747238159,1.0,1.0,0.0,1.0,-3.043675184249878,3.043667793273926,7.4455483627389185e-06,2.3497416973114014,0.8941658735275269,0.8941658735275269,0.0,194.5760803222656,167.0,32982.921875,-0.0,2621.787353515625,1.0,281.2582092285156,283.423583984375,291.10308837890625,293.2949523925781,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833857774734497,1.0,0.0,0.0,3.6463160514831534,3.646340131759644,8.871599561643961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.32666015625,0.0,1531.658447265625,1895.4371337890625,0.0,3248.302001953125,0.9046699404716492,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647799015045,0.3159742355346679,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032517671585084,0.5248590111732483,0.499760240316391,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872672557831,0.3070677816867828,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898220300674,0.9783689975738524,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.393602572847158e-06,2.3414065837860107,0.8930727243423462,0.8930727243423462,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.036865234375,1.0,281.5420837402344,283.6264038085937,290.9527587890625,293.0057678222656,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671150803565979,1.0,0.0,0.0,3.6356029510498047,3.635626792907715,8.819545200822176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.23486328125,0.0,1519.2049560546875,1895.4371337890625,0.0,3095.74755859375,0.9022518396377563,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647799015045,0.3159742355346679,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032517671585084,0.5248590111732483,0.499760240316391,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066311001777649,0.4249204993247986,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872672557831,0.3070677816867828,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898220300674,0.9783689975738524,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.393602572847158e-06,2.3414065837860107,0.8930727243423462,0.8930727243423462,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.036865234375,1.0,281.5420837402344,283.6264038085937,290.9527587890625,293.0057678222656,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671150803565979,1.0,0.0,0.0,3.6356029510498047,3.635626792907715,8.819545200822176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.23486328125,0.0,1519.2049560546875,1895.4371337890625,0.0,3095.74755859375,0.9022518396377563,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042449474334,0.3156480491161346,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247217416763306,0.4988369345664978,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368635177612,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970989704132,0.3070044219493866,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577201843261,0.97757750749588,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394555268547265e-06,2.341482400894165,0.8947679400444031,0.8947679400444031,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.83056640625,1.0,281.84161376953125,283.8611145019531,290.8971862792969,292.85986328125,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441133499145508,1.0,0.0,0.0,3.632082939147949,3.6321067810058594,8.802475690572464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.17431640625,0.0,1513.8973388671875,1895.4371337890625,0.0,2880.16943359375,0.901341676712036,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042449474334,0.3156480491161346,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247217416763306,0.4988369345664978,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368635177612,0.4272433817386627,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970989704132,0.3070044219493866,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577201843261,0.97757750749588,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394555268547265e-06,2.341482400894165,0.8947679400444031,0.8947679400444031,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.83056640625,1.0,281.84161376953125,283.8611145019531,290.8971862792969,292.85986328125,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441133499145508,1.0,0.0,0.0,3.632082939147949,3.6321067810058594,8.802475690572464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.17431640625,0.0,1513.8973388671875,1895.4371337890625,0.0,2880.16943359375,0.901341676712036,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133744597434998,0.3480585515499115,0.3157084882259369,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329397201538,0.5249403119087219,0.49866384267807,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.6132052540779114,0.428594172000885,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919253706932068,0.3212916553020477,0.3072126805782318,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945228576660156,0.2140662372112274,0.978236973285675,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272263526917,1.0,1.0,0.0,1.0,-3.035916805267334,3.035909414291382,7.406821168842725e-06,2.3434057235717773,0.8971522450447083,0.8971522450447083,0.0,163.63778686523438,143.0,29885.701171875,-0.0,2446.673095703125,1.0,282.0982360839844,284.0450744628906,290.8603820800781,292.71942138671875,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307368755340576,1.0,0.0,0.0,3.633410692214966,3.633434534072876,8.808911502455885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.03125,0.0,1514.3961181640625,1895.4371337890625,0.0,2755.306396484375,0.9015862345695496,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648833274841,0.3486543297767639,0.315967857837677,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451368451118468,0.5253286957740784,0.4987267553806305,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329678535461,0.4301344454288482,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016607761383057,0.3220294415950775,0.3076001405715942,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.703391432762146,0.2147115170955658,0.9796363115310668,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301322937012,3.04029393196106,7.428181106661213e-06,2.346769094467163,0.8990049958229065,0.8990049958229065,0.0,156.9947509765625,131.0,29785.87109375,-0.0,2420.40576171875,1.0,282.1417236328125,284.0960693359375,290.8846740722656,292.78045654296875,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235175013542175,1.0,0.0,0.0,3.6373720169067374,3.637396097183228,8.828130830806913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.6572265625,0.0,1517.973388671875,1895.4371337890625,0.0,2688.187255859375,0.9023629426956176,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500410616397857,0.3167532384395599,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650747776031494,0.526357889175415,0.499196708202362,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237114250659942,0.3087054491043091,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124663591385,0.9840783476829528,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492957584793e-06,2.341793298721313,0.9059467315673828,0.9059467315673828,0.0,146.34669494628906,134.0,28874.666015625,-0.0,2352.591552734375,1.0,282.4416809082031,284.3290100097656,290.8804626464844,292.7211303710937,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064780831336975,1.0,0.0,0.0,3.65239143371582,3.6524155139923096,8.901187698029389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.6640625,0.0,1532.6722412109375,1895.4371337890625,0.0,2530.798583984375,0.9055425524711608,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500410616397857,0.3167532384395599,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650747776031494,0.526357889175415,0.499196708202362,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225897073745728,0.4176133573055267,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237114250659942,0.3087054491043091,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124663591385,0.9840783476829528,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492957584793e-06,2.341793298721313,0.9059467315673828,0.9059467315673828,0.0,146.34669494628906,134.0,28874.666015625,-0.0,2352.591552734375,1.0,282.4416809082031,284.3290100097656,290.8804626464844,292.7211303710937,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064780831336975,1.0,0.0,0.0,3.65239143371582,3.6524155139923096,8.901187698029389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.6640625,0.0,1532.6722412109375,1895.4371337890625,0.0,2530.798583984375,0.9055425524711608,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497373163700104,0.3168340623378753,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733815789222716,0.5256800055503845,0.4989536702632904,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.3242997527122497,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424461364746,0.9881798624992372,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.9066889882087708,0.9066889882087708,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.9904479980469,292.94219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241158127784729,1.0,0.0,0.0,3.664239168167114,3.664263248443604,8.959028150457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.720703125,0.0,1546.8477783203125,1895.4371337890625,0.0,2693.740966796875,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497373163700104,0.3168340623378753,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733815789222716,0.5256800055503845,0.4989536702632904,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352781295776,0.4066113531589508,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254307508468628,0.3242997527122497,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424461364746,0.9881798624992372,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.9066889882087708,0.9066889882087708,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.9904479980469,292.94219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241158127784729,1.0,0.0,0.0,3.664239168167114,3.664263248443604,8.959028150457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.720703125,0.0,1546.8477783203125,1895.4371337890625,0.0,2693.740966796875,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481076061725616,0.3155623078346252,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847068786621,0.4971361458301544,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047704219818,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437855482101,0.9884989857673644,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.904640793800354,0.904640793800354,0.0,140.34957885742188,140.0,30344.826171875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9944763183594,293.0207824707031,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845797061920166,1.0,0.0,0.0,3.668014049530029,3.668038129806519,8.977497145679081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.36865234375,0.0,1552.684814453125,1895.4371337890625,0.0,2895.921875,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481076061725616,0.3155623078346252,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847068786621,0.4971361458301544,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736721992492,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047704219818,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437855482101,0.9884989857673644,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.904640793800354,0.904640793800354,0.0,140.34957885742188,140.0,30344.826171875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9944763183594,293.0207824707031,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845797061920166,1.0,0.0,0.0,3.668014049530029,3.668038129806519,8.977497145679081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.36865234375,0.0,1552.684814453125,1895.4371337890625,0.0,2895.921875,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707527160644532,0.5205770134925842,0.4945878088474273,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.322469562292099,0.3081066310405731,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210345268249,0.9860714077949524,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293418093468063e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.95855712890625,293.0395812988281,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636314272880554,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713343670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8134765625,0.0,1548.047607421875,1895.4371337890625,0.0,3063.0673828125,0.9080906510353088,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707527160644532,0.5205770134925842,0.4945878088474273,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.322469562292099,0.3081066310405731,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210345268249,0.9860714077949524,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293418093468063e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.95855712890625,293.0395812988281,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636314272880554,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713343670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8134765625,0.0,1548.047607421875,1895.4371337890625,0.0,3063.0673828125,0.9080906510353088,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446855843067169,0.3127504289150238,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755304336548,0.5189775228500366,0.4932024180889129,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402777433395386,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036263465881,0.3217121660709381,0.3074899017810821,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306599617004,0.2157035619020462,0.9842032194137572,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093414783477783,3.0093343257904053,7.277764780155849e-06,2.322913408279419,0.8958519697189331,0.8958519697189331,0.0,141.73802185058594,143.0,31932.275390625,-0.0,2285.067626953125,1.0,281.301025390625,283.4076232910156,290.96600341796875,293.1408996582031,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873604416847229,1.0,0.0,0.0,3.655319213867188,3.6553432941436768,8.915463354242092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.3642578125,0.0,1541.6234130859375,1895.4371337890625,0.0,3156.619140625,0.9066395163536072,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433719277381897,0.3116154372692108,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649300575256348,0.517269492149353,0.4916492700576782,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407355070114136,0.4114820659160614,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109170913696,0.3208611011505127,0.306747704744339,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211140394210815,0.2150828540325164,0.981772780418396,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699396133423,3.0056920051574707,7.260120128194103e-06,2.320085525512696,0.8924016952514648,0.8924016952514648,0.0,142.73001098632812,146.0,31966.51171875,-0.0,2283.60791015625,1.0,281.2582092285156,283.3571472167969,290.9206237792969,293.0499572753906,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877830982208252,1.0,0.0,0.0,3.6453895568847656,3.645413637161255,8.867091310094111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.1337890625,0.0,1531.563720703125,1895.4371337890625,0.0,3196.250244140625,0.9045475125312804,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423174023628235,0.3102881908416748,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154709815979004,0.4895346462726593,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762848377228,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520597696304,0.9786115884780884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902544379234314,0.8902544379234314,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.7745056152344,292.7705383300781,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594818115234375,1.0,0.0,0.0,3.629846811294556,3.629870653152466,8.791639629635029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.59716796875,0.0,1513.8026123046875,1895.4371337890625,0.0,3024.14501953125,0.901055634021759,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423174023628235,0.3102881908416748,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597116708755492,0.5154709815979004,0.4895346462726593,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762848377228,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520597696304,0.9786115884780884,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902544379234314,0.8902544379234314,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.7745056152344,292.7705383300781,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594818115234375,1.0,0.0,0.0,3.629846811294556,3.629870653152466,8.791639629635029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.59716796875,0.0,1513.8026123046875,1895.4371337890625,0.0,3024.14501953125,0.901055634021759,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356447696686,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151309967041016,0.48898845911026,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206878006458282,0.3061433434486389,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.214917242527008,0.9795705676078796,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.26533062334056e-06,2.3207783699035645,0.8909184336662292,0.8909184336662292,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7240905761719,292.6348876953125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361502885818481,1.0,0.0,0.0,3.621652364730835,3.621676206588745,8.751989639677049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3759765625,0.0,1503.354248046875,1895.4371337890625,0.0,2805.76904296875,0.8990995287895203,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356447696686,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819403648376,0.5151309967041016,0.48898845911026,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206878006458282,0.3061433434486389,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.214917242527008,0.9795705676078796,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.26533062334056e-06,2.3207783699035645,0.8909184336662292,0.8909184336662292,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7240905761719,292.6348876953125,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361502885818481,1.0,0.0,0.0,3.621652364730835,3.621676206588745,8.751989639677049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3759765625,0.0,1503.354248046875,1895.4371337890625,0.0,2805.76904296875,0.8990995287895203,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429896831512,0.3109534680843353,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.5155218839645386,0.489244282245636,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.321779191493988,0.3070816397666931,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648818731308,0.9834171533584596,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625701499404e-06,2.328453779220581,0.8943067193031311,0.8943067193031311,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7129211425781,292.5614929199219,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157965540885925,1.0,0.0,0.0,3.6226706504821777,3.622694492340088,8.756912279750395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.6474609375,0.0,1502.6124267578125,1895.4371337890625,0.0,2616.67236328125,0.8991580009460449,1.0,0.0,3.0,1.0,0.0
