time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429896831512,0.3109534680843353,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549183249473572,0.5155218839645386,0.489244282245636,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.321779191493988,0.3070816397666931,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648818731308,0.9834171533584596,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625701499404e-06,2.328453779220581,0.8943067193031311,0.8943067193031311,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7129211425781,292.5614929199219,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157965540885925,1.0,0.0,0.0,3.6226706504821777,3.622694492340088,8.756912279750395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.6474609375,0.0,1502.6124267578125,1895.4371337890625,0.0,2616.67236328125,0.8991580009460449,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778655052185,0.3120695054531097,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.5165336728096008,0.4900906383991241,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766257762909,0.3085102140903473,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857671976089,0.9894565343856812,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010258316993712,0.9010258316993712,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7137756347656,292.5207214355469,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800246000289917,1.0,0.0,0.0,3.6350231170654297,3.63504695892334,8.816732020022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.4775390625,0.0,1513.94189453125,1895.4371337890625,0.0,2473.674560546875,0.901708960533142,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778655052185,0.3120695054531097,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534246921539308,0.5165336728096008,0.4900906383991241,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766257762909,0.3085102140903473,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857671976089,0.9894565343856812,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010258316993712,0.9010258316993712,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7137756347656,292.5207214355469,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800246000289917,1.0,0.0,0.0,3.6350231170654297,3.63504695892334,8.816732020022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.4775390625,0.0,1513.94189453125,1895.4371337890625,0.0,2473.674560546875,0.901708960533142,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447917103767395,0.3125341236591339,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.952266275882721,0.5165096521377563,0.4904453754425049,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613997220993042,0.4261868596076965,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130871653556824,0.3238582015037536,0.3092154860496521,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155933976173401,0.2178080081939697,0.9926409721374512,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043426513672,3.03903603553772,7.421576356136938e-06,2.3456034660339355,0.901005744934082,0.901005744934082,0.0,150.09127807617188,158.0,29136.630859375,-0.0,2382.283447265625,1.0,282.1988525390625,284.1312866210937,290.8182678222656,292.7624206542969,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116493225097656,1.0,0.0,0.0,3.641088962554932,3.641112804412842,8.846181458466162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.47607421875,0.0,1521.013427734375,1895.4371337890625,0.0,2578.389892578125,0.9030342698097228,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443093299865722,0.3123567104339599,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607018470764,0.515853226184845,0.4901153743267059,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841757774353,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114390969276428,0.323888897895813,0.3094694912433624,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143382430076599,0.2179860919713974,0.9943339824676514,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044419050216675,3.044411420822144,7.448021278833039e-06,2.349823236465454,0.9014283418655396,0.9014283418655396,0.0,151.58116149902344,161.0,29216.990234375,-0.0,2399.947265625,1.0,282.1577453613281,284.07684326171875,290.82940673828125,292.7576599121094,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210498690605164,1.0,0.0,0.0,3.64487099647522,3.644895076751709,8.864569167599257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.146484375,0.0,1525.6806640625,1895.4371337890625,0.0,2665.298583984375,0.9039549231529236,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424318134784698,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134870409965515,0.4883416891098022,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231121003627777,0.3091256320476532,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117599010467,0.9943714737892152,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070918083191,0.8987070918083191,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.8273620605469,292.8310852050781,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448927998542786,1.0,0.0,0.0,3.64612078666687,3.64614486694336,8.870649139680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.5498046875,0.0,1528.7459716796875,1895.4371337890625,0.0,2887.4609375,0.9043810963630676,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424318134784698,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695511341095,0.5134870409965515,0.4883416891098022,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231121003627777,0.3091256320476532,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117599010467,0.9943714737892152,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070918083191,0.8987070918083191,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.8273620605469,292.8310852050781,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448927998542786,1.0,0.0,0.0,3.64612078666687,3.64614486694336,8.870649139680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.5498046875,0.0,1528.7459716796875,1895.4371337890625,0.0,2887.4609375,0.9043810963630676,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418586254119873,0.3102041482925415,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123476982116699,0.4869086146354675,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242431163788,0.3088509142398834,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.2175768166780471,0.9938241839408876,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499817002099007e-06,2.357994794845581,0.902010142803192,0.902010142803192,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.867919921875,1.0,282.14215087890625,284.0536193847656,290.6708374023437,292.56396484375,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326106071472168,1.0,0.0,0.0,3.651005506515503,3.651029586791992,8.894433563000348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.5068359375,0.0,1533.1151123046875,1895.4371337890625,0.0,2772.760986328125,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418586254119873,0.3102041482925415,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123476982116699,0.4869086146354675,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242431163788,0.3088509142398834,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.2175768166780471,0.9938241839408876,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499817002099007e-06,2.357994794845581,0.902010142803192,0.902010142803192,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.867919921875,1.0,282.14215087890625,284.0536193847656,290.6708374023437,292.56396484375,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326106071472168,1.0,0.0,0.0,3.651005506515503,3.651029586791992,8.894433563000348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.5068359375,0.0,1533.1151123046875,1895.4371337890625,0.0,2772.760986328125,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855596065521,0.3095509707927704,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105953812599182,0.4857651889324188,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954174995422,0.3088115453720093,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231989145279,0.994079053401947,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061042070388794,7.52986397856148e-06,2.3627641201019287,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7274169921875,292.709228515625,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449920415878296,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4638671875,0.0,1534.427978515625,1895.4371337890625,0.0,2888.389404296875,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855596065521,0.3095509707927704,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064339637756,0.5105953812599182,0.4857651889324188,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954174995422,0.3088115453720093,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231989145279,0.994079053401947,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061042070388794,7.52986397856148e-06,2.3627641201019287,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7274169921875,292.709228515625,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449920415878296,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.4638671875,0.0,1534.427978515625,1895.4371337890625,0.0,2888.389404296875,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007818222046,0.3089081048965454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983313560486,0.484607845544815,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568124771118,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911723613739,0.3087290227413177,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917293548584,0.9939686059951782,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.55594965085038e-06,2.3668136596679688,0.9026662707328796,0.9026662707328796,0.0,164.78509521484375,173.0,29260.28125,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.6135559082031,292.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306681513786316,1.0,0.0,0.0,3.654996871948242,3.655020713806152,8.913890496842214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.75146484375,0.0,1537.7303466796875,1895.4371337890625,0.0,2754.666259765625,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007818222046,0.3089081048965454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983313560486,0.484607845544815,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568124771118,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911723613739,0.3087290227413177,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917293548584,0.9939686059951782,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.55594965085038e-06,2.3668136596679688,0.9026662707328796,0.9026662707328796,0.0,164.78509521484375,173.0,29260.28125,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.6135559082031,292.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306681513786316,1.0,0.0,0.0,3.654996871948242,3.655020713806152,8.913890496842214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.75146484375,0.0,1537.7303466796875,1895.4371337890625,0.0,2754.666259765625,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398291170597076,0.3088666498661041,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202613830566406,0.5091086626052856,0.4843475520610809,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607267379761,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436097145081,0.3226833343505859,0.3089195489883423,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973145008087158,0.2174178510904312,0.9947670102119446,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.070437431335449,3.070429801940918,7.576061307190685e-06,2.3699851036071777,0.9010614156723022,0.9010614156723022,0.0,166.16134643554688,173.0,29907.044921875,-0.0,2524.878173828125,1.0,281.8985290527344,283.8732604980469,290.68829345703125,292.6948547363281,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386130332946777,1.0,0.0,0.0,3.656054973602295,3.656079053878784,8.919052447708964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5703125,0.0,1539.5535888671875,1895.4371337890625,0.0,2828.759521484375,0.9065508842468262,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389826416969299,0.3083238899707794,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079231262208,0.5080329775810242,0.4835709035396576,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.668323278427124,0.4637316167354584,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897622585296631,0.3223406374454498,0.3087809085845947,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953732371330261,0.2171956449747085,0.9945138692855836,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810157775879,1.0,1.0,0.0,1.0,-3.072594165802002,3.0725865364074707,7.586833817185834e-06,2.3717026710510254,0.8999237418174744,0.8999237418174744,0.0,167.83981323242188,176.0,29957.173828125,-0.0,2537.78466796875,1.0,281.857666015625,283.82000732421875,290.68701171875,292.6658935546875,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844194769859314,1.0,0.0,0.0,3.6544055938720703,3.65442967414856,8.911007398637594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.74658203125,0.0,1538.3909912109375,1895.4371337890625,0.0,2880.93115234375,0.9062771201133728,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057574748993,0.3065716326236725,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.505111038684845,0.481250524520874,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611343383789,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893710494041443,0.216249018907547,0.9919140934944152,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675175189971924,3.067509889602661,7.562234259239631e-06,2.3679728507995605,0.8943121433258057,0.8943121433258057,0.0,172.3246307373047,179.0,30715.517578125,-0.0,2551.556640625,1.0,281.5582275390625,283.5762634277344,290.6889038085937,292.7338256835937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621217012405396,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.71533203125,0.0,1528.858154296875,1895.4371337890625,0.0,3048.9052734375,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057574748993,0.3065716326236725,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.505111038684845,0.481250524520874,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611343383789,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893710494041443,0.216249018907547,0.9919140934944152,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675175189971924,3.067509889602661,7.562234259239631e-06,2.3679728507995605,0.8943121433258057,0.8943121433258057,0.0,172.3246307373047,179.0,30715.517578125,-0.0,2551.556640625,1.0,281.5582275390625,283.5762634277344,290.6889038085937,292.7338256835937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621217012405396,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.71533203125,0.0,1528.858154296875,1895.4371337890625,0.0,3048.9052734375,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355719149112701,0.30533367395401,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633278846741,0.4793779850006103,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205569088459015,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923430204391,0.989516258239746,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619831085205,7.5278335316397715e-06,2.362457752227783,0.8942826390266418,0.8942826390266418,0.0,176.07322692871094,182.0,29778.119140625,-0.0,2557.987060546875,1.0,281.84210205078125,283.7965087890625,290.5429992675781,292.466796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465763926506042,1.0,0.0,0.0,3.636267900466919,3.636291742324829,8.822771633276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.705078125,0.0,1519.32958984375,1895.4371337890625,0.0,2903.215576171875,0.9023478627204896,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355719149112701,0.30533367395401,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633278846741,0.4793779850006103,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205569088459015,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923430204391,0.989516258239746,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619831085205,7.5278335316397715e-06,2.362457752227783,0.8942826390266418,0.8942826390266418,0.0,176.07322692871094,182.0,29778.119140625,-0.0,2557.987060546875,1.0,281.84210205078125,283.7965087890625,290.5429992675781,292.466796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465763926506042,1.0,0.0,0.0,3.636267900466919,3.636291742324829,8.822771633276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.705078125,0.0,1519.32958984375,1895.4371337890625,0.0,2903.215576171875,0.9023478627204896,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286355018616,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034259557723999,0.479095458984375,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212386965751648,0.3077731430530548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828564405441284,0.2163067013025283,0.9911460280418396,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.0657458305358887,7.552804163424298e-06,2.366302728652954,0.8977131247520447,0.8977131247520447,0.0,178.0847930908203,185.0,29073.01953125,-0.0,2578.330322265625,1.0,282.14166259765625,284.0484924316406,290.491943359375,292.3439636230469,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825476348400116,1.0,0.0,0.0,3.637542247772217,3.637566089630127,8.82895676568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.748046875,0.0,1518.9427490234375,1895.4371337890625,0.0,2706.37646484375,0.9024747610092164,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286355018616,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034259557723999,0.479095458984375,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212386965751648,0.3077731430530548,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828564405441284,0.2163067013025283,0.9911460280418396,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.0657458305358887,7.552804163424298e-06,2.366302728652954,0.8977131247520447,0.8977131247520447,0.0,178.0847930908203,185.0,29073.01953125,-0.0,2578.330322265625,1.0,282.14166259765625,284.0484924316406,290.491943359375,292.3439636230469,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825476348400116,1.0,0.0,0.0,3.637542247772217,3.637566089630127,8.82895676568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.748046875,0.0,1518.9427490234375,1895.4371337890625,0.0,2706.37646484375,0.9024747610092164,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816873550415,0.3064825534820556,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.5042248964309692,0.479721188545227,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763281226158142,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136565208435,0.3089689016342163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696727752686,0.217464730143547,0.9958921670913696,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615051799803041e-06,2.37601900100708,0.904194712638855,0.904194712638855,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.126708984375,1.0,282.44171142578125,284.3001708984375,290.4838562011719,292.2872009277344,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078429102897644,1.0,0.0,0.0,3.649425506591797,3.649449586868286,8.886736395652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.25146484375,0.0,1529.990234375,1895.4371337890625,0.0,2543.343017578125,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816873550415,0.3064825534820556,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973023891448975,0.5042248964309692,0.479721188545227,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763281226158142,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759355902671814,0.3226136565208435,0.3089689016342163,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696727752686,0.217464730143547,0.9958921670913696,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615051799803041e-06,2.37601900100708,0.904194712638855,0.904194712638855,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.126708984375,1.0,282.44171142578125,284.3001708984375,290.4838562011719,292.2872009277344,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078429102897644,1.0,0.0,0.0,3.649425506591797,3.649449586868286,8.886736395652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.25146484375,0.0,1529.990234375,1895.4371337890625,0.0,2543.343017578125,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372159302234649,0.3068786561489105,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041207671165466,0.4799975752830505,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777024865150452,0.4740340113639831,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154967308044,0.3230028748512268,0.3095886409282684,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826515197753906,0.2178771197795868,0.9985879063606262,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979583263397217,1.0,1.0,0.0,1.0,-3.0848095417022705,3.08480191230774,7.647217898920644e-06,2.38110613822937,0.9040400385856628,0.9040400385856628,0.0,180.81288146972656,188.0,29096.37109375,-0.0,2629.479736328125,1.0,282.19854736328125,284.1209716796875,290.58892822265625,292.5275573730469,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183029890060425,1.0,0.0,0.0,3.655117511749268,3.655141592025757,8.914479394661612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1669921875,0.0,1536.7301025390625,1895.4371337890625,0.0,2639.8544921875,0.9061854481697084,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366386592388153,0.3066437542438507,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.893831729888916,0.5033841133117676,0.4796144366264343,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782404780387878,0.4746758341789245,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187743186951,0.3229414522647857,0.3097761571407318,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811595559120178,0.2179492861032486,0.999891996383667,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992256999015808,1.0,1.0,0.0,1.0,-3.0866401195526123,3.086632490158081,7.656582056370098e-06,2.3826382160186768,0.9043206572532654,0.9043206572532654,0.0,182.6653594970703,191.0,29148.66015625,-0.0,2642.791259765625,1.0,282.1576538085937,284.0653381347656,290.6019897460937,292.5228881835937,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269575834274292,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.0791015625,0.0,1541.0018310546875,1895.4371337890625,0.0,2720.14208984375,0.9070172905921936,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344998061656952,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018016815186,0.4777137637138366,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749380946159363,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219514191150665,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.2173654288053512,0.9992479681968688,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.63184107199777e-06,2.378871440887451,0.901059091091156,0.901059091091156,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.743408203125,1.0,281.8581237792969,283.8072204589844,290.6034240722656,292.5937194824219,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496319651603699,1.0,0.0,0.0,3.658513307571411,3.658537387847901,8.931050956562103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.35400390625,0.0,1542.8211669921875,1895.4371337890625,0.0,2931.823486328125,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344998061656952,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018016815186,0.4777137637138366,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749380946159363,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219514191150665,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.2173654288053512,0.9992479681968688,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.63184107199777e-06,2.378871440887451,0.901059091091156,0.901059091091156,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.743408203125,1.0,281.8581237792969,283.8072204589844,290.6034240722656,292.5937194824219,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496319651603699,1.0,0.0,0.0,3.658513307571411,3.658537387847901,8.931050956562103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.35400390625,0.0,1542.8211669921875,1895.4371337890625,0.0,2931.823486328125,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973429441452026,0.4748531877994537,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.320217102766037,0.3080256283283233,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670454740524292,0.2160981595516204,0.995242476463318,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453788757324,3.068446159362793,7.567075044789817e-06,2.3687894344329834,0.8946111798286438,0.8946111798286438,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.011474609375,1.0,281.5581970214844,283.5490417480469,290.5599365234375,292.59210205078125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665334582328796,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876489232534368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.40673828125,0.0,1532.6175537109375,1895.4371337890625,0.0,3090.291259765625,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973429441452026,0.4748531877994537,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744730949402,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.320217102766037,0.3080256283283233,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670454740524292,0.2160981595516204,0.995242476463318,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453788757324,3.068446159362793,7.567075044789817e-06,2.3687894344329834,0.8946111798286438,0.8946111798286438,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.011474609375,1.0,281.5581970214844,283.5490417480469,290.5599365234375,292.59210205078125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665334582328796,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876489232534368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.40673828125,0.0,1532.6175537109375,1895.4371337890625,0.0,3090.291259765625,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304355144500732,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.4954803884029388,0.4726870059967041,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866776466369,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830396175384,0.9918665289878844,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149980545044,3.0591423511505127,7.520779945480172e-06,2.3614063262939453,0.8943806290626526,0.8943806290626526,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.123291015625,1.0,281.8421325683594,283.77703857421875,290.405517578125,292.3110656738281,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479260206222534,1.0,0.0,0.0,3.6383867263793945,3.638410806655884,8.83305688148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.4111328125,0.0,1521.888671875,1895.4371337890625,0.0,2915.84912109375,0.9028401970863342,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304355144500732,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731382489204407,0.4954803884029388,0.4726870059967041,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866776466369,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830396175384,0.9918665289878844,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149980545044,3.0591423511505127,7.520779945480172e-06,2.3614063262939453,0.8943806290626526,0.8943806290626526,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.123291015625,1.0,281.8421325683594,283.77703857421875,290.405517578125,292.3110656738281,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479260206222534,1.0,0.0,0.0,3.6383867263793945,3.638410806655884,8.83305688148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.4111328125,0.0,1521.888671875,1895.4371337890625,0.0,2915.84912109375,0.9028401970863342,1.0,0.0,3.0,1.0,0.0
