time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738900184631,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953011870384216,0.4722586274147033,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.680578887462616,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165331363678,0.3074074685573578,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995347976685,0.215900719165802,0.9929869771003724,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.0625979900360107,7.5375583037384786e-06,2.363980531692505,0.8973917961120605,0.8973917961120605,0.0,196.9319000244141,203.0,28767.720703125,-0.0,2670.759033203125,1.0,282.1416931152344,284.02813720703125,290.3591003417969,292.1901550292969,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247561454772949,1.0,0.0,0.0,3.638271331787109,3.63829517364502,8.832496405375423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.29736328125,0.0,1520.02880859375,1895.4371337890625,0.0,2699.686767578125,0.9026630520820618,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738900184631,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953011870384216,0.4722586274147033,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.680578887462616,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165331363678,0.3074074685573578,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995347976685,0.215900719165802,0.9929869771003724,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.0625979900360107,7.5375583037384786e-06,2.363980531692505,0.8973917961120605,0.8973917961120605,0.0,196.9319000244141,203.0,28767.720703125,-0.0,2670.759033203125,1.0,282.1416931152344,284.02813720703125,290.3591003417969,292.1901550292969,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247561454772949,1.0,0.0,0.0,3.638271331787109,3.63829517364502,8.832496405375423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.29736328125,0.0,1520.02880859375,1895.4371337890625,0.0,2699.686767578125,0.9026630520820618,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.331209659576416,0.3018854260444641,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705820441246033,0.4955364167690277,0.472371369600296,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823204159736633,0.4774903059005737,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563066482543945,0.3205523788928985,0.307832807302475,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.665199875831604,0.2163613438606262,0.994735300540924,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547859191895,1.0,1.0,0.0,1.0,-3.0670478343963623,3.067040205001831,7.5594234658638015e-06,2.3674025535583496,0.9007218480110168,0.9007218480110168,0.0,197.7043609619141,203.0,28126.8125,-0.0,2683.47509765625,1.0,282.3984680175781,284.2235412597656,290.3261413574219,292.0629577636719,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118727207183838,1.0,0.0,0.0,3.641904830932617,3.6419289112091056,8.850147423800081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.7529296875,0.0,1522.8988037109375,1895.4371337890625,0.0,2580.449951171875,0.9034112691879272,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318042159080505,0.3024128079414367,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702092170715,0.4959623515605926,0.4727504253387451,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743893146514891,0.6842346787452698,0.4788255095481872,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350962638855,0.3212489485740661,0.3084637224674225,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484272003174,0.2169743329286575,0.9973269701004028,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.0736141204833984,3.073606491088867,7.591836492792936e-06,2.3724751472473145,0.9034354090690612,0.9034354090690612,0.0,198.3862152099609,206.0,28096.171875,-0.0,2699.917724609375,1.0,282.4418029785156,284.2790832519531,290.3565673828125,292.13751220703125,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057810664176941,1.0,0.0,0.0,3.648587226867676,3.648611068725586,8.882654469744011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.951171875,0.0,1529.373046875,1895.4371337890625,0.0,2524.396240234375,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494886875152,0.3024713099002838,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950050413608551,0.4725279808044433,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852430105209351,0.4802251756191253,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393854141235,0.3091393113136291,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798531293869,1.0009618997573853,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.625518719578395e-06,2.3778960704803467,0.9031000137329102,0.9031000137329102,0.0,201.26171875,209.0,28789.171875,-0.0,2728.16552734375,1.0,282.15777587890625,284.0433959960937,290.48095703125,292.3779296875,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824360191822052,1.0,0.0,0.0,3.655930519104004,3.655954599380493,8.91844535999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3994140625,0.0,1538.4876708984375,1895.4371337890625,0.0,2696.010009765625,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494886875152,0.3024713099002838,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950050413608551,0.4725279808044433,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852430105209351,0.4802251756191253,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393854141235,0.3091393113136291,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798531293869,1.0009618997573853,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.625518719578395e-06,2.3778960704803467,0.9031000137329102,0.9031000137329102,0.0,201.26171875,209.0,28789.171875,-0.0,2728.16552734375,1.0,282.15777587890625,284.0433959960937,290.48095703125,292.3779296875,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824360191822052,1.0,0.0,0.0,3.655930519104004,3.655954599380493,8.91844535999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.3994140625,0.0,1538.4876708984375,1895.4371337890625,0.0,2696.010009765625,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288911283016205,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107624053955,0.4705235064029693,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839876174926758,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174471855163,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242765426635,0.9999902248382568,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.0736262798309326,3.0736186504364014,7.5929119702777825e-06,2.372909545898437,0.8993515372276306,0.8993515372276306,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.3857421875,1.0,281.858154296875,283.78424072265625,290.487060546875,292.4521484375,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468928337097168,1.0,0.0,0.0,3.654022693634033,3.654046535491944,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.5478515625,0.0,1538.19921875,1895.4371337890625,0.0,2906.17724609375,0.9062065482139589,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288911283016205,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462018013,0.4923107624053955,0.4705235064029693,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839876174926758,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174471855163,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242765426635,0.9999902248382568,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.0736262798309326,3.0736186504364014,7.5929119702777825e-06,2.372909545898437,0.8993515372276306,0.8993515372276306,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.3857421875,1.0,281.858154296875,283.78424072265625,290.487060546875,292.4521484375,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468928337097168,1.0,0.0,0.0,3.654022693634033,3.654046535491944,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.5478515625,0.0,1538.19921875,1895.4371337890625,0.0,2906.17724609375,0.9062065482139589,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843594551086,0.2996478080749511,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.4906494617462158,0.4686893224716186,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657825469971,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197297155857086,0.3078756928443908,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.216283306479454,0.9980116486549376,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.558691322628874e-06,2.36749529838562,0.9017608761787416,0.9017608761787416,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.72509765625,1.0,282.1422424316406,284.008544921875,290.3334045410156,292.1835021972656,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327493667602539,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.9833984375,0.0,1538.7047119140625,1895.4371337890625,0.0,2774.05419921875,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843594551086,0.2996478080749511,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489649772644,0.4906494617462158,0.4686893224716186,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657825469971,0.4798219799995422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197297155857086,0.3078756928443908,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.216283306479454,0.9980116486549376,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.558691322628874e-06,2.36749529838562,0.9017608761787416,0.9017608761787416,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.72509765625,1.0,282.1422424316406,284.008544921875,290.3334045410156,292.1835021972656,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327493667602539,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.9833984375,0.0,1538.7047119140625,1895.4371337890625,0.0,2774.05419921875,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258314132690429,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.4881882965564728,0.4669565558433532,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837166547775269,0.4798429310321808,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535073280334,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719663619995,0.995765507221222,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769630432129,7.5249017754686065e-06,2.3623268604278564,0.8979501128196716,0.8979501128196716,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.49853515625,1.0,281.8577880859375,283.77001953125,290.395751953125,292.3274841308594,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435714244842529,1.0,0.0,0.0,3.65128231048584,3.65130615234375,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.18408203125,0.0,1535.6273193359375,1895.4371337890625,0.0,2875.100830078125,0.905641496181488,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258314132690429,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600629806519,0.4881882965564728,0.4669565558433532,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837166547775269,0.4798429310321808,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535073280334,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719663619995,0.995765507221222,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769630432129,7.5249017754686065e-06,2.3623268604278564,0.8979501128196716,0.8979501128196716,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.49853515625,1.0,281.8577880859375,283.77001953125,290.395751953125,292.3274841308594,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435714244842529,1.0,0.0,0.0,3.65128231048584,3.65130615234375,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.18408203125,0.0,1535.6273193359375,1895.4371337890625,0.0,2875.100830078125,0.905641496181488,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249863386154175,0.297556072473526,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569923400879,0.4870584309101105,0.4657585620880127,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835224628448486,0.4794985055923462,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407530546188354,0.3179856240749359,0.3066388666629791,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115001678467,0.2148796170949936,0.9935836791992188,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025884628296,1.0,1.0,0.0,1.0,-3.053510427474976,3.0535030364990234,7.494056262657978e-06,2.357465982437134,0.8992672562599182,0.8992672562599182,0.0,214.84371948242188,218.0,28445.568359375,-0.0,2746.35888671875,1.0,282.101318359375,283.94482421875,290.3011169433594,292.1044921875,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340916037559509,1.0,0.0,0.0,3.649790048599243,3.649813890457153,8.888511615623429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.802734375,0.0,1533.427978515625,1895.4371337890625,0.0,2786.566162109375,0.9053221940994264,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246017098426819,0.2971198856830597,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810123443604,0.4863909482955932,0.4650323688983917,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748264312744,0.683988630771637,0.4797068238258362,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393889427185059,0.3177335262298584,0.3063496947288513,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562097549438,0.2146136164665222,0.9922862648963928,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354373931885,1.0,1.0,0.0,1.0,-3.050450325012207,3.050442934036255,7.478963198082056e-06,2.355069398880005,0.9000905156135559,0.9000905156135559,0.0,216.2460174560547,206.0,28338.1640625,-0.0,2747.635498046875,1.0,282.1423034667969,283.9947814941406,290.2830505371094,292.1091613769531,293.1499938964844,293.1499938964844,282.45001220703125,35988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827045202255249,1.0,0.0,0.0,3.650794744491577,3.6508188247680655,8.893406402421533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.0517578125,0.0,1533.9654541015625,1895.4371337890625,0.0,2720.95703125,0.905460238456726,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778381824493,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858593344688415,0.464119017124176,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858945488929749,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.317821741104126,0.3060786724090576,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578414201736,0.9905098080635072,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475783348083496,7.46504292692407e-06,2.3529086112976074,0.9052938222885132,0.9052938222885132,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.21826171875,1.0,282.4418334960937,284.239013671875,290.2424621582031,292.0000915527344,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062102198600769,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.17724609375,0.0,1541.8453369140625,1895.4371337890625,0.0,2528.337890625,0.9072422981262208,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778381824493,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633805274963,0.4858593344688415,0.464119017124176,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858945488929749,0.4806856215000152,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.317821741104126,0.3060786724090576,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578414201736,0.9905098080635072,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475783348083496,7.46504292692407e-06,2.3529086112976074,0.9052938222885132,0.9052938222885132,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.21826171875,1.0,282.4418334960937,284.239013671875,290.2424621582031,292.0000915527344,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062102198600769,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.17724609375,0.0,1541.8453369140625,1895.4371337890625,0.0,2528.337890625,0.9072422981262208,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936527252197,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839212894439697,0.4625613689422607,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222846984863,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981241226196,0.3053969740867615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875801205635072,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012393951416,7.429275683534797e-06,2.347452402114868,0.9033771753311156,0.9033771753311156,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.945068359375,1.0,282.15771484375,283.9972839355469,290.35723876953125,292.21728515625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212074041366577,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954227155300032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.1083984375,0.0,1547.4359130859375,1895.4371337890625,0.0,2666.759033203125,0.9081758260726928,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936527252197,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.856418251991272,0.4839212894439697,0.4625613689422607,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222846984863,0.4807183742523193,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981241226196,0.3053969740867615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875801205635072,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012393951416,7.429275683534797e-06,2.347452402114868,0.9033771753311156,0.9033771753311156,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.945068359375,1.0,282.15771484375,283.9972839355469,290.35723876953125,292.21728515625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212074041366577,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954227155300032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.1083984375,0.0,1547.4359130859375,1895.4371337890625,0.0,2666.759033203125,0.9081758260726928,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216645121574402,0.2944364249706268,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457605361938,0.4822089672088623,0.461045891046524,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.6839342713356018,0.4799318611621856,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499167919158936,0.3160507977008819,0.3045347332954407,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488288879395,0.2131898701190948,0.9842609167099,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030892133712769,3.0308847427368164,7.384474884020165e-06,2.340440034866333,0.9001001119613647,0.9001001119613647,0.0,200.55636596679688,182.0,28686.791015625,-0.0,2628.172607421875,1.0,281.8972473144531,283.7899780273437,290.4005126953125,292.35986328125,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345932364463806,1.0,0.0,0.0,3.6609506607055664,3.660974740982056,8.942955105339934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.97998046875,0.0,1546.1224365234375,1895.4371337890625,0.0,2791.244384765625,0.9077301621437072,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841546058655,0.2929629981517792,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803249537944793,0.4592359662055969,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821891069412231,0.4787250161170959,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751973569393158,0.3149347007274627,0.3034307956695556,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344648361206,0.212318480014801,0.9800692796707152,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.019132614135742,3.019125461578369,7.327493676712038e-06,2.3314483165740967,0.8975226283073425,0.8975226283073425,0.0,196.730697631836,170.0,28613.634765625,-0.0,2585.93212890625,1.0,281.8581237792969,283.73297119140625,290.3655700683594,292.2843933105469,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840886116027832,1.0,0.0,0.0,3.6555237770080566,3.655547857284546,8.9164609562431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.31787109375,0.0,1541.08984375,1895.4371337890625,0.0,2849.9951171875,0.9066455364227296,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183910250663757,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779184460639953,0.4561331868171692,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122728347778,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944902896881,0.3014840483665466,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720742106437684,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228285994642647e-06,2.315565824508667,0.8973352909088135,0.8973352909088135,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.283935546875,1.0,282.1422119140625,283.95465087890625,290.21270751953125,292.0107421875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828083992004,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3935546875,0.0,1533.0496826171875,1895.4371337890625,0.0,2694.363037109375,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183910250663757,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779184460639953,0.4561331868171692,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122728347778,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944902896881,0.3014840483665466,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720742106437684,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228285994642647e-06,2.315565824508667,0.8973352909088135,0.8973352909088135,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.283935546875,1.0,282.1422119140625,283.95465087890625,290.21270751953125,292.0107421875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241828083992004,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3935546875,0.0,1533.0496826171875,1895.4371337890625,0.0,2694.363037109375,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225040435791,0.3181264698505401,0.2899996340274811,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754614591598511,0.4773178100585937,0.4551465809345245,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812964081764221,0.4769018590450287,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402913093567,0.3133574724197387,0.3008938729763031,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717135310173035,0.2108985781669616,0.9693596959114076,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857285857200623,1.0,1.0,0.0,1.0,-2.992520809173584,2.992513418197632,7.198709226940991e-06,2.310821294784546,0.8989574313163757,0.8989574313163757,0.0,180.95620727539065,158.0,26991.37890625,-0.0,2455.138427734375,1.0,282.39874267578125,284.1468811035156,290.1461181640625,291.8345947265625,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809548556804657,1.0,0.0,0.0,3.647806167602539,3.647830009460449,8.878851076588035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.6572265625,0.0,1531.1632080078125,1895.4371337890625,0.0,2559.03662109375,0.9048774242401124,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181279301643371,0.2897060811519623,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827278017997742,0.4770122766494751,0.4545350670814514,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.681962251663208,0.4771183431148529,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703479528427124,0.3133488595485687,0.3005736172199249,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774022579193115,0.2108394354581833,0.967635691165924,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816695690155029,1.0,1.0,0.0,1.0,-2.989231586456299,2.989224433898926,7.182934950833442e-06,2.3082993030548096,0.8998417258262634,0.8998417258262634,0.0,174.73788452148438,146.0,26882.69140625,-0.0,2417.360595703125,1.0,282.4418640136719,284.1997375488281,290.1572570800781,291.87701416015625,293.1499938964844,293.1499938964844,282.75,35976.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005005121231079,1.0,0.0,0.0,3.64910101890564,3.649125099182129,8.885156717042264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.6474609375,0.0,1531.9925537109375,1895.4371337890625,0.0,2476.002197265625,0.9050727486610411,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859481573104858,0.3184467554092407,0.2895288467407226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.895882248878479,0.4767936468124389,0.4538213610649109,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4644012451171875,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819389700889587,0.3136346936225891,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878820657730103,0.2110014706850052,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420185089111,1.0,1.0,0.0,1.0,-2.970438003540039,2.970430850982666,7.094509328453569e-06,2.294483661651612,0.9047178030014038,0.9047178030014038,0.0,164.13558959960938,134.0,26008.205078125,-0.0,2329.61767578125,1.0,282.74176025390625,284.43902587890625,290.1474304199219,291.80767822265625,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793787717819214,1.0,0.0,0.0,3.657649517059326,3.657673597335816,8.926834311751008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.794921875,0.0,1539.8692626953125,1895.4371337890625,0.0,2284.564453125,0.906835436820984,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859481573104858,0.3184467554092407,0.2895288467407226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.895882248878479,0.4767936468124389,0.4538213610649109,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4644012451171875,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819389700889587,0.3136346936225891,0.3003624975681305,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878820657730103,0.2110014706850052,0.9661104679107666,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729420185089111,1.0,1.0,0.0,1.0,-2.970438003540039,2.970430850982666,7.094509328453569e-06,2.294483661651612,0.9047178030014038,0.9047178030014038,0.0,164.13558959960938,134.0,26008.205078125,-0.0,2329.61767578125,1.0,282.74176025390625,284.43902587890625,290.1474304199219,291.80767822265625,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793787717819214,1.0,0.0,0.0,3.657649517059326,3.657673597335816,8.926834311751008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.794921875,0.0,1539.8692626953125,1895.4371337890625,0.0,2284.564453125,0.906835436820984,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679807662964,0.288512647151947,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081315994262696,0.4748958647251129,0.4522804915904999,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.312743604183197,0.2996021807193756,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665918111801,0.96307110786438,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643193365773e-06,2.270867109298706,0.902379035949707,0.902379035949707,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.00537109375,1.0,282.4577331542969,284.1859741210937,290.2702331542969,292.0279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956845164299011,1.0,0.0,0.0,3.660554885864258,3.660578966140747,8.9410207237961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.40185546875,0.0,1544.602294921875,1895.4371337890625,0.0,2432.037109375,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.3170679807662964,0.288512647151947,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081315994262696,0.4748958647251129,0.4522804915904999,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.312743604183197,0.2996021807193756,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665918111801,0.96307110786438,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643193365773e-06,2.270867109298706,0.902379035949707,0.902379035949707,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.00537109375,1.0,282.4577331542969,284.1859741210937,290.2702331542969,292.0279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956845164299011,1.0,0.0,0.0,3.660554885864258,3.660578966140747,8.9410207237961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.40185546875,0.0,1544.602294921875,1895.4371337890625,0.0,2432.037109375,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141634166240692,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899029254913,0.448921650648117,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030953884125,0.2974604964256286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084054946899,0.9552122354507446,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987295627593994,6.756254151696339e-06,2.239147424697876,0.8958827257156372,0.8958827257156372,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.013427734375,1.0,282.1581420898437,283.9110412597656,290.27398681640625,292.08251953125,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156654834747314,1.0,0.0,0.0,3.6511285305023193,3.6511526107788086,8.895032692635141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.41455078125,0.0,1536.5496826171875,1895.4371337890625,0.0,2615.4609375,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141634166240692,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899029254913,0.448921650648117,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030953884125,0.2974604964256286,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084054946899,0.9552122354507446,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987295627593994,6.756254151696339e-06,2.239147424697876,0.8958827257156372,0.8958827257156372,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.013427734375,1.0,282.1581420898437,283.9110412597656,290.27398681640625,292.08251953125,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156654834747314,1.0,0.0,0.0,3.6511285305023193,3.6511526107788086,8.895032692635141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.41455078125,0.0,1536.5496826171875,1895.4371337890625,0.0,2615.4609375,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688468873500824,0.4459844827651977,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989981532096863,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205920696258,0.2954901754856109,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074623107910156,0.947776973247528,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.8687186241149902,6.616604423470562e-06,2.215751886367798,0.8949668407440186,0.8949668407440186,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.741943359375,1.0,282.4421691894531,284.12945556640625,290.1099548339844,291.7929382324219,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796850323677063,1.0,0.0,0.0,3.642009019851685,3.6420328617095934,8.850653330227942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.27978515625,0.0,1525.971435546875,1895.4371337890625,0.0,2442.663818359375,0.9036481976509094,1.0,0.0,3.0,1.0,0.0
