time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267175793647766,0.4688468873500824,0.4459844827651977,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989981532096863,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205920696258,0.2954901754856109,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074623107910156,0.947776973247528,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.8687186241149902,6.616604423470562e-06,2.215751886367798,0.8949668407440186,0.8949668407440186,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.741943359375,1.0,282.4421691894531,284.12945556640625,290.1099548339844,291.7929382324219,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796850323677063,1.0,0.0,0.0,3.642009019851685,3.6420328617095934,8.850653330227942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.27978515625,0.0,1525.971435546875,1895.4371337890625,0.0,2442.663818359375,0.9036481976509094,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766017913818,0.3122771382331848,0.2833583652973175,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.929236888885498,0.468195766210556,0.4451245069503784,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018438577651978,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.809179961681366,0.308534562587738,0.2949304580688476,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711825966835022,0.2071571797132492,0.9456171989440918,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594226837158203,2.859416246414185,6.573723112524021e-06,2.2085490226745605,0.8961965441703796,0.8961965441703796,0.0,137.54116821289062,128.0,25023.185546875,-0.0,2006.3917236328125,1.0,282.69854736328125,284.32135009765625,290.0394592285156,291.61181640625,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806932330131531,1.0,0.0,0.0,3.639626026153565,3.6396498680114746,8.839074894240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.998046875,0.0,1522.618408203125,1895.4371337890625,0.0,2296.36669921875,0.9030969142913818,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.3122272789478302,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315110445022584,0.4678165018558502,0.444646418094635,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047653198242188,0.4095143675804138,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912110328674,0.3083625137805938,0.2946550548076629,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133068442344666,0.2070365399122238,0.9445492029190063,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123633384705,1.0,1.0,0.0,1.0,-2.853426933288574,2.8534204959869385,6.5461904341646e-06,2.20392107963562,0.8966947793960571,0.8966947793960571,0.0,136.09646606445312,131.0,24896.84375,-0.0,1989.5518798828125,1.0,282.7417907714844,284.3739318847656,290.0498352050781,291.6508483886719,293.1499938964844,293.1499938964844,283.04998779296875,36050.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702227234840393,1.0,0.0,0.0,3.6395225524902335,3.639546632766724,8.838572966851643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.019775390625,0.0,1521.9217529296875,1895.4371337890625,0.0,2202.81640625,0.9029811024665833,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163696527481079,0.3124119639396667,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471361160278,0.4674490690231323,0.4441201984882355,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151844978333,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051895618438,0.9441183805465698,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478004932403564,6.520577244373271e-06,2.199646711349488,0.900856614112854,0.900856614112854,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4736328125,1.0,283.0417175292969,284.6205139160156,290.0420227050781,291.5843200683594,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467087507247925,1.0,0.0,0.0,3.645206928253174,3.645230770111084,8.866202847457316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.58642578125,0.0,1526.58056640625,1895.4371337890625,0.0,1997.0458984375,0.904104232788086,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163696527481079,0.3124119639396667,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471361160278,0.4674490690231323,0.4441201984882355,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151844978333,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051895618438,0.9441183805465698,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478004932403564,6.520577244373271e-06,2.199646711349488,0.900856614112854,0.900856614112854,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4736328125,1.0,283.0417175292969,284.6205139160156,290.0420227050781,291.5843200683594,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467087507247925,1.0,0.0,0.0,3.645206928253174,3.645230770111084,8.866202847457316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.58642578125,0.0,1526.58056640625,1895.4371337890625,0.0,1997.0458984375,0.904104232788086,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350502490997,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322746992111206,0.4654681086540222,0.4428381621837616,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383029937744,0.9425907731056212,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.503706117655383e-06,2.196940422058105,0.8979911208152771,0.8979911208152771,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6824951171875,1.0,282.7578125,284.3792419433594,290.1805725097656,291.8268737792969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764193594455719,1.0,0.0,0.0,3.64543890953064,3.64546275138855,8.867331189321703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5625,0.0,1528.2984619140625,1895.4371337890625,0.0,2149.45458984375,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350502490997,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322746992111206,0.4654681086540222,0.4428381621837616,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383029937744,0.9425907731056212,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.503706117655383e-06,2.196940422058105,0.8979911208152771,0.8979911208152771,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6824951171875,1.0,282.7578125,284.3792419433594,290.1805725097656,291.8268737792969,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764193594455719,1.0,0.0,0.0,3.64543890953064,3.64546275138855,8.867331189321703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.5625,0.0,1528.2984619140625,1895.4371337890625,0.0,2149.45458984375,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933242797852,0.3101136684417724,0.2815360426902771,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289429783821106,0.4642817676067352,0.4415391087532043,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137277126312256,0.409546285867691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094580769538879,0.3065461814403534,0.2930967509746551,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121672034263611,0.2059170603752136,0.9401028752326964,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404860496521,2.840479612350464,6.487727659987286e-06,2.1942782402038574,0.8998814225196838,0.8998814225196838,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.3057861328125,1.0,283.01611328125,284.5749206542969,290.0779724121094,291.6184997558594,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756493866443634,1.0,0.0,0.0,3.6463119983673096,3.646336078643799,8.87157966644736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.24365234375,0.0,1528.6419677734375,1895.4371337890625,0.0,2081.89111328125,0.9044480919837952,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098257482051849,0.2812336385250091,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272018671035768,0.463754266500473,0.4409927129745483,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144544124603271,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135319709778,0.306249588727951,0.292786955833435,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110319137573242,0.2056874185800552,0.9390183687210084,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018028259277,1.0,1.0,0.0,1.0,-2.8395512104034424,2.839544773101806,6.483542165369727e-06,2.193594217300415,0.900570809841156,0.900570809841156,0.0,136.19444274902344,140.0,23922.283203125,-0.0,1967.4901123046875,1.0,283.04217529296875,284.6065368652344,290.0663146972656,291.626708984375,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532626390457153,1.0,0.0,0.0,3.648321866989136,3.648345947265625,8.881362418833305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.83447265625,0.0,1530.5635986328125,1895.4371337890625,0.0,2053.743408203125,0.9048416614532472,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558875083923,0.2798776030540466,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610986113548279,0.439023494720459,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898675918579,0.2916198968887329,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315934181213,0.9349360466003418,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.4674413806642406e-06,2.191009521484375,0.8962894082069397,0.8962894082069397,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8748779296875,1.0,282.7578125,284.3658447265625,290.1409912109375,291.7878112792969,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697986364364624,1.0,0.0,0.0,3.644429683685303,3.644453763961792,8.862422760103073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.48974609375,0.0,1528.0172119140625,1895.4371337890625,0.0,2199.05029296875,0.9041025042533876,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558875083923,0.2798776030540466,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207783937454224,0.4610986113548279,0.439023494720459,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898675918579,0.2916198968887329,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315934181213,0.9349360466003418,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.4674413806642406e-06,2.191009521484375,0.8962894082069397,0.8962894082069397,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8748779296875,1.0,282.7578125,284.3658447265625,290.1409912109375,291.7878112792969,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697986364364624,1.0,0.0,0.0,3.644429683685303,3.644453763961792,8.862422760103073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.48974609375,0.0,1528.0172119140625,1895.4371337890625,0.0,2199.05029296875,0.9041025042533876,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.306816816329956,0.2788878977298736,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345000267028,0.4598289430141449,0.4376870095729828,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133689522743225,0.4201803207397461,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740144729614,0.3037596940994262,0.2907698452472687,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808729171753,0.203746885061264,0.9318113923072816,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326938152313232,2.8326873779296875,6.452879460994154e-06,2.188575267791748,0.8971577286720276,0.8971577286720276,0.0,139.68429565429688,143.0,23798.4609375,-0.0,1973.2738037109373,1.0,283.00115966796875,284.5431213378906,290.0356750488281,291.56219482421875,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614977955818176,1.0,0.0,0.0,3.642300367355346,3.642324209213257,8.852068731357576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.62060546875,0.0,1525.3004150390625,1895.4371337890625,0.0,2125.72314453125,0.9036585688591005,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205988883972,0.3062951862812042,0.2783337533473968,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589834213256836,0.4367961287498474,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570743560791,0.4231654107570648,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978065609931946,0.3032259345054626,0.2902109026908874,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013166546821594,0.203264907002449,0.9295368194580078,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.831136465072632,2.831130027770996,6.445871349569643e-06,2.187411069869995,0.897425651550293,0.897425651550293,0.0,140.86143493652344,146.0,23701.74609375,-0.0,1976.441162109375,1.0,283.0422668457031,284.5947265625,290.0085754394531,291.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548479437828064,1.0,0.0,0.0,3.642280578613281,3.642304420471192,8.851972665979702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.6259765625,0.0,1524.8699951171875,1895.4371337890625,0.0,2067.537841796875,0.9015818238258362,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052755296230316,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078079462051392,0.4573729336261749,0.4353642463684082,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.302253246307373,0.2893682718276977,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892402648925,0.9259629845619202,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.441043296945281e-06,2.186678171157837,0.8980603814125061,0.8980603814125061,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9974365234373,1.0,283.1470642089844,284.6871337890625,289.9962463378906,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444124817848206,1.0,0.0,0.0,3.62368392944336,3.6237075328826895,8.761811614022008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.623046875,0.0,1501.2281494140625,1895.4371337890625,0.0,1977.309814453125,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052755296230316,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078079462051392,0.4573729336261749,0.4353642463684082,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.302253246307373,0.2893682718276977,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892402648925,0.9259629845619202,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.441043296945281e-06,2.186678171157837,0.8980603814125061,0.8980603814125061,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.9974365234373,1.0,283.1470642089844,284.6871337890625,289.9962463378906,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444124817848206,1.0,0.0,0.0,3.62368392944336,3.6237075328826895,8.761811614022008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.623046875,0.0,1501.2281494140625,1895.4371337890625,0.0,1977.309814453125,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811981678009,0.2764715850353241,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554098844528198,0.4337371587753296,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711738646030426,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010491728782654,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013570070266723,0.9221164584159852,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644536395557e-06,2.1858630180358887,0.8974707722663879,0.8974707722663879,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01123046875,291.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430787682533264,1.0,0.0,0.0,3.587059259414673,3.5870823860168457,8.585594741816749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.83984375,0.0,1456.4652099609375,1895.4371337890625,0.0,1965.8785400390625,0.8865421414375305,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811981678009,0.2764715850353241,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554098844528198,0.4337371587753296,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711738646030426,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010491728782654,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013570070266723,0.9221164584159852,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644536395557e-06,2.1858630180358887,0.8974707722663879,0.8974707722663879,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01123046875,291.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430787682533264,1.0,0.0,0.0,3.587059259414673,3.5870823860168457,8.585594741816749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.83984375,0.0,1456.4652099609375,1895.4371337890625,0.0,1965.8785400390625,0.8865421414375305,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022001087665558,0.2751334309577942,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335532665252,0.4317814707756042,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870814561843872,0.2001214474439621,0.917364537715912,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424299954232993e-06,2.184028625488281,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.98828125,1.0,283.1499938964844,284.708251953125,290.0005798339844,291.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437341213226318,1.0,0.0,0.0,3.540210962295532,3.540233612060547,8.362797530026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.61572265625,0.0,1400.8458251953125,1895.4371337890625,0.0,1971.49267578125,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022001087665558,0.2751334309577942,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335532665252,0.4317814707756042,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870814561843872,0.2001214474439621,0.917364537715912,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424299954232993e-06,2.184028625488281,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.98828125,1.0,283.1499938964844,284.708251953125,290.0005798339844,291.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437341213226318,1.0,0.0,0.0,3.540210962295532,3.540233612060547,8.362797530026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.61572265625,0.0,1400.8458251953125,1895.4371337890625,0.0,1971.49267578125,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.3003844022750854,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947100162506,0.4296523928642273,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064969539642334,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.298007071018219,0.2858812510967254,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526565790176,0.9119739532470704,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408377430489054e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.97613525390625,291.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435561418533325,1.0,0.0,0.0,3.486133813858032,3.4861559867858887,8.109263944788836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.857421875,0.0,1338.6822509765625,1895.4371337890625,0.0,1969.9674072265625,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.3003844022750854,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947100162506,0.4296523928642273,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064969539642334,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.298007071018219,0.2858812510967254,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526565790176,0.9119739532470704,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408377430489054e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.97613525390625,291.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435561418533325,1.0,0.0,0.0,3.486133813858032,3.4861559867858887,8.109263944788836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.857421875,0.0,1338.6822509765625,1895.4371337890625,0.0,1969.9674072265625,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994349300861358,0.2728197872638702,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880862593650818,0.4494238793849945,0.4284763932228088,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049055099487305,0.4497760236263275,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939235687256,0.2971625328063965,0.2851023972034454,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807732582092285,0.1980229020118713,0.9087794423103333,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422534942627,2.815416097640991,6.376267720042961e-06,2.176069736480713,0.8930971622467041,0.8930971622467041,0.0,151.6958465576172,143.0,22792.390625,-0.0,2003.1436767578125,1.0,283.1499938964844,284.7289123535156,289.9618835449219,291.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429144978523254,1.0,0.0,0.0,3.4492552280426025,3.449276924133301,7.938601243040466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.861328125,0.0,1297.3040771484375,1895.4371337890625,0.0,1964.4722900390625,0.8553503155708313,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315317153931,0.2984687685966491,0.2719264626502991,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887910842895508,0.4481263160705566,0.4272326827049255,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037756443023682,0.4474332630634308,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874070167542,0.296292096376419,0.2842560112476349,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038851737976,0.1972743868827819,0.9052816033363342,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048226833343506,2.804816484451294,6.328566996671725e-06,2.167978048324585,0.8916208744049072,0.8916208744049072,0.0,150.27487182617188,131.0,22655.970703125,-0.0,1979.2177734375,1.0,283.1499938964844,284.7303771972656,289.9471435546875,291.4605712890625,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741860568523407,1.0,0.0,0.0,3.426352977752685,3.4263741970062256,7.833529593881394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5791015625,0.0,1272.42333984375,1895.4371337890625,0.0,1955.457763671875,0.846951961517334,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099395751953,0.2966561913490295,0.2701699137687683,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930121660232544,0.4456675350666046,0.4247924089431762,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031335234642029,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732224464417,0.2946174144744873,0.2825504839420318,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593052864075,0.1958544850349426,0.8982645273208618,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.778897762298584,2.778891563415528,6.212411790329497e-06,2.1480753421783447,0.888325572013855,0.888325572013855,0.0,145.55955505371094,131.0,22338.373046875,-0.0,1915.5042724609373,1.0,283.1499938964844,284.7368469238281,289.9178161621094,291.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385601997375488,1.0,0.0,0.0,3.364687919616699,3.364708423614502,7.554102694484754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.41943359375,0.0,1206.6759033203125,1895.4371337890625,0.0,1927.326171875,0.8348914384841919,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965220212936401,0.2700373232364654,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934581875801086,0.4454842805862427,0.4246078729629516,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.703167736530304,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811526656150818,0.2944910526275635,0.2824192643165588,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842739582061768,0.1957487761974334,0.8977283239364624,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767200469970703,2.7767138481140137,6.202696567925159e-06,2.146399974822998,0.8880434036254883,0.8880434036254883,0.0,145.1238250732422,134.0,22314.603515625,-0.0,1910.013427734375,1.0,283.1499938964844,284.7367248535156,289.91571044921875,291.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382574677467346,1.0,0.0,0.0,3.36147689819336,3.361497402191162,7.539691182500974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.7412109375,0.0,1203.3734130859375,1895.4371337890625,0.0,1924.7532958984373,0.8311394453048706,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945987284183502,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428345561027527,0.4220500588417053,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784887313843,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.292648434638977,0.2806217670440674,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280530929565,0.8905713558197021,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108356956247008e-06,2.1299424171447754,0.8836289644241333,0.8836289644241333,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.742431640625,1.0,283.1499938964844,284.7472839355469,289.8857116699219,291.3595886230469,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330711483955383,1.0,0.0,0.0,3.291809797286988,3.2918295860290527,7.230407845781883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.45361328125,0.0,1132.3485107421875,1895.4371337890625,0.0,1880.8720703125,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945987284183502,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428345561027527,0.4220500588417053,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784887313843,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.292648434638977,0.2806217670440674,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280530929565,0.8905713558197021,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108356956247008e-06,2.1299424171447754,0.8836289644241333,0.8836289644241333,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.742431640625,1.0,283.1499938964844,284.7472839355469,289.8857116699219,291.3595886230469,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330711483955383,1.0,0.0,0.0,3.291809797286988,3.2918295860290527,7.230407845781883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.45361328125,0.0,1132.3485107421875,1895.4371337890625,0.0,1880.8720703125,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932864427566528,0.2670663595199585,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.4410233497619629,0.4203457236289978,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035566568374634,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968922615051,0.29136922955513,0.2794171869754791,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836820244789124,0.1931850165128708,0.8858824968338013,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444849014282227,2.744478940963745,6.059273346181726e-06,2.121368169784546,0.8802089691162109,0.8802089691162109,0.0,141.91783142089844,137.0,21805.6171875,-0.0,1844.8377685546875,1.0,283.1499938964844,284.759521484375,289.8680114746094,291.3285827636719,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729225754737854,1.0,0.0,0.0,3.236351728439331,3.236370801925659,6.988834115873033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.93017578125,0.0,1077.79638671875,1895.4371337890625,0.0,1848.5845947265625,0.8036611676216125,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.782209575176239,0.2926621437072754,0.2665170133113861,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182291030884,0.4401637613773346,0.4195484817028045,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033170461654663,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906964302063,0.2907586097717285,0.2788519561290741,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293370246887,0.1926887333393097,0.8836986422538757,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.7398881912231445,2.739881992340088,6.039000254531857e-06,2.117818593978882,0.8784430623054504,0.8784430623054504,0.0,141.8658447265625,140.0,21723.857421875,-0.0,1837.5445556640625,1.0,283.1499938964844,284.76287841796875,289.860595703125,291.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274602055549622,1.0,0.0,0.0,3.2177889347076416,3.2178080081939697,6.908892942192324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.138916015625,0.0,1060.2420654296875,1895.4371337890625,0.0,1833.8330078125,0.7963252663612366,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878590583801,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526143074035,0.4170553684234619,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230383396148,0.2770812511444092,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164224147796,0.8768923282623291,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1434326171875,1.0,283.1499938964844,284.7822570800781,289.8383178710937,291.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221201658248901,1.0,0.0,0.0,3.1395866870880127,3.1396048069000244,6.57715816032578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.219482421875,0.0,987.68408203125,1895.4371337890625,0.0,1789.5009765625,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878590583801,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526143074035,0.4170553684234619,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230383396148,0.2770812511444092,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164224147796,0.8768923282623291,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1434326171875,1.0,283.1499938964844,284.7822570800781,289.8383178710937,291.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221201658248901,1.0,0.0,0.0,3.1395866870880127,3.1396048069000244,6.57715816032578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.219482421875,0.0,987.68408203125,1895.4371337890625,0.0,1789.5009765625,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
