time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896841466426849,0.2639367282390594,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871782422065735,0.4360792636871338,0.4158024489879608,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005571126937866,0.4377777278423309,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753521800041199,0.2878392934799194,0.2761909365653991,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440309524536,0.1903227567672729,0.8734936714172363,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.96033487454406e-06,2.103997230529785,0.8692280054092407,0.8692280054092407,0.0,143.04705810546875,143.0,21311.158203125,-0.0,1815.73779296875,1.0,283.1499938964844,284.79620361328125,289.8271179199219,291.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195858359336853,1.0,0.0,0.0,3.091226577758789,3.0912439823150635,6.376097871907405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.13427734375,0.0,944.3033447265624,1895.4371337890625,0.0,1768.6151123046875,0.7685828804969788,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.288667768239975,0.2630711197853088,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847258687019348,0.4346921741962433,0.4145463407039642,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989918351173401,0.440001368522644,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773176908493042,0.2868449985980987,0.2752986550331116,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020784378052,0.1895257085561752,0.8701167106628418,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169620990753174,2.71695613861084,5.938441518082982e-06,2.100135803222656,0.8657257556915283,0.8657257556915283,0.0,143.82308959960938,146.0,21187.60546875,-0.0,1811.7476806640625,1.0,283.1499938964844,284.8051147460937,289.81622314453125,291.2381896972656,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171800136566162,1.0,0.0,0.0,3.0572991371154785,3.057316541671753,6.236906529011321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.589599609375,0.0,915.2085571289062,1895.4371337890625,0.0,1748.8819580078125,0.7576783895492554,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008579730987,0.261318951845169,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318794012069702,0.4120084047317505,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099905490875,0.8633469343185425,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064308166504,0.8581845760345459,0.8581845760345459,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.79296875,291.198974609375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124865651130676,1.0,0.0,0.0,2.9708871841430664,2.9709033966064453,5.889326644137327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.57177734375,0.0,843.213623046875,1895.4371337890625,0.0,1710.6533203125,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008579730987,0.261318951845169,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793273568153381,0.4318794012069702,0.4120084047317505,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099905490875,0.8633469343185425,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064308166504,0.8581845760345459,0.8581845760345459,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.79296875,291.198974609375,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124865651130676,1.0,0.0,0.0,2.9708871841430664,2.9709033966064453,5.889326644137327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.57177734375,0.0,843.213623046875,1895.4371337890625,0.0,1710.6533203125,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430087089539,0.2851924002170563,0.2600435316562652,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299652278423309,0.4101989865303039,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922737956047058,0.4436601400375366,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680857181549072,0.2834545373916626,0.2721894681453705,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957915306091,0.1867959946393966,0.858298122882843,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565296173096,5.841373877046863e-06,2.0830230712890625,0.8527133464813232,0.8527133464813232,0.0,144.61154174804688,134.0,20685.037109375,-0.0,1781.7095947265625,1.0,283.1499938964844,284.8501892089844,289.776123046875,291.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,25808.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093374729156494,1.0,0.0,0.0,2.905373334884644,2.9053890705108643,5.632448392134393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.290771484375,0.0,791.1014404296875,1895.4371337890625,0.0,1685.2073974609375,0.7241053581237793,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732999801636,0.259368896484375,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.879858672618866,0.4289864301681518,0.4092487692832947,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912147402763367,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687055468559265,0.2827496230602264,0.2714938521385193,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708172559738159,0.1862224638462066,0.8555765748023987,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.6858742237091064,2.685868263244629,5.803789008496096e-06,2.076329231262207,0.8497326970100403,0.8497326970100403,0.0,143.34866333007812,122.0,20563.861328125,-0.0,1762.96875,1.0,283.1499938964844,284.8553466796875,289.7671203613281,291.1547546386719,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076709866523743,1.0,0.0,0.0,2.880247116088867,2.880262851715088,5.535449076887744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.460205078125,0.0,772.0911865234375,1895.4371337890625,0.0,1671.808837890625,0.7152872085571289,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260612428188324,0.4063345789909363,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282937526703,0.2693307995796203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845067143440246,0.8470762372016907,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544997692108154,5.669101938110543e-06,2.052121877670288,0.8402149677276611,0.8402149677276611,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6201171875,1.0,283.1499938964844,284.8772277832031,289.7361755371094,291.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019535899162292,1.0,0.0,0.0,2.784899950027466,2.784914493560791,5.175025989956339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.56201171875,0.0,701.9888305664062,1895.4371337890625,0.0,1626.204345703125,0.6925752758979797,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260612428188324,0.4063345789909363,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282937526703,0.2693307995796203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845067143440246,0.8470762372016907,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544997692108154,5.669101938110543e-06,2.052121877670288,0.8402149677276611,0.8402149677276611,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6201171875,1.0,283.1499938964844,284.8772277832031,289.7361755371094,291.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019535899162292,1.0,0.0,0.0,2.784899950027466,2.784914493560791,5.175025989956339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.56201171875,0.0,701.9888305664062,1895.4371337890625,0.0,1626.204345703125,0.6925752758979797,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.280264675617218,0.2553459405899048,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821625709534,0.4231535792350769,0.4035150706768036,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027027130127,0.2672458291053772,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841669082642,0.1828249394893646,0.8391085267066956,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610466003418,5.567118932958692e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7019958496094,291.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695133626461029,1.0,0.0,0.0,2.684532880783081,2.68454647064209,4.808734388461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.543701171875,0.0,633.1730346679688,1895.4371337890625,0.0,1572.56201171875,0.6687573194503784,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.280264675617218,0.2553459405899048,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863821625709534,0.4231535792350769,0.4035150706768036,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027027130127,0.2672458291053772,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841669082642,0.1828249394893646,0.8391085267066956,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610466003418,5.567118932958692e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7019958496094,291.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695133626461029,1.0,0.0,0.0,2.684532880783081,2.68454647064209,4.808734388461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.543701171875,0.0,633.1730346679688,1895.4371337890625,0.0,1572.56201171875,0.6687573194503784,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344689369201,0.2544090747833252,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217088222503662,0.4021416902542114,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456676483154,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733844518661499,0.277435690164566,0.2662287056446075,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740408539772034,0.1819874048233032,0.8352937698364258,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210830211639404,2.621077537536621,5.526759196072817e-06,2.0260465145111084,0.8240394592285156,0.8240394592285156,0.0,134.13516235351562,128.0,19530.578125,-0.0,1627.619140625,1.0,283.1499938964844,284.9254455566406,289.6849060058594,291.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914969682693481,1.0,0.0,0.0,2.6247706413269043,2.624783754348755,4.597016527441156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.2177734375,0.0,594.1461181640625,1895.4371337890625,0.0,1544.3056640625,0.6573178172111511,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782046198844909,0.2534904778003692,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848699927330017,0.4202660024166107,0.4007889032363891,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884152889251709,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723798751831055,0.2763649523258209,0.2652240693569183,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729570031166077,0.1811480969190597,0.831547200679779,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126720905303955,5.491298907145392e-06,2.019515037536621,0.8181152939796448,0.8181152939796448,0.0,133.85350036621094,131.0,19352.09375,-0.0,1614.5589599609375,1.0,283.1499938964844,284.9406433105469,289.6685791015625,290.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687881588935852,1.0,0.0,0.0,2.5791757106781006,2.579188585281372,4.438694247710373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.974609375,0.0,566.1386108398438,1895.4371337890625,0.0,1516.46044921875,0.643841564655304,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415541172027,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173778593540191,0.3981114327907562,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.274214506149292,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604957103729,0.8241605758666992,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431230420072097e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6351623535156,290.9280700683594,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680668294429779,1.0,0.0,0.0,2.468801975250244,2.468813896179199,4.066922372203408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.6689453125,0.0,501.3546752929688,1895.4371337890625,0.0,1461.65869140625,0.6178280711174011,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415541172027,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173778593540191,0.3981114327907562,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.274214506149292,0.2632344663143158,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604957103729,0.8241605758666992,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431230420072097e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6351623535156,290.9280700683594,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680668294429779,1.0,0.0,0.0,2.468801975250244,2.468813896179199,4.066922372203408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.6689453125,0.0,501.3546752929688,1895.4371337890625,0.0,1461.65869140625,0.6178280711174011,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.274071604013443,0.2498883157968521,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144847393035888,0.3954581320285797,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608082771301,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612660229206085,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568310499191,0.816852331161499,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381461051001679e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822509765625,1.0,283.1499938964844,285.03302001953125,289.60009765625,290.8700256347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735559105873108,1.0,0.0,0.0,2.353553533554077,2.353564500808716,3.696081307680288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.78125,0.0,439.3547973632813,1895.4371337890625,0.0,1408.6397705078125,0.5937520265579224,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.274071604013443,0.2498883157968521,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768098950386047,0.4144847393035888,0.3954581320285797,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608082771301,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612660229206085,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568310499191,0.816852331161499,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381461051001679e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822509765625,1.0,283.1499938964844,285.03302001953125,289.60009765625,290.8700256347656,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735559105873108,1.0,0.0,0.0,2.353553533554077,2.353564500808716,3.696081307680288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.78125,0.0,439.3547973632813,1895.4371337890625,0.0,1408.6397705078125,0.5937520265579224,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670693397521973,0.2724513113498688,0.2484106719493866,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122439324855804,0.3933235108852386,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803169250488281,0.4280718564987182,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680111885071,0.2703720927238464,0.2596492767333984,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319763183594,0.1764173805713653,0.8107019662857056,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744671821594,1.0,1.0,0.0,1.0,-2.5693228244781494,2.56931734085083,5.310667802405078e-06,1.9860527515411377,0.7810472846031189,0.7810472846031189,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.4208984375,1.0,283.1499938964844,285.059326171875,289.5728759765625,290.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683428883552551,1.0,0.0,0.0,2.2833356857299805,2.283346176147461,3.47882775031394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.219970703125,0.0,405.30999755859375,1895.4371337890625,0.0,1370.4425048828125,0.5779283046722412,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310820102691,0.2479201406240463,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.4115257263183594,0.3926239609718323,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796894669532776,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657502889633179,0.2698310613632202,0.2591136991977691,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506989479065,0.1759876608848571,0.8086465001106262,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544107437134,5.282725851429859e-06,1.9808268547058103,0.777360200881958,0.777360200881958,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.8182373046875,1.0,283.1499938964844,285.06610107421875,289.563720703125,290.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666808724403381,1.0,0.0,0.0,2.262221097946167,2.2622315883636475,3.414785680888599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.188232421875,0.0,395.5771484375,1895.4371337890625,0.0,1358.38525390625,0.5732245445251465,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.269758015871048,0.2459611594676971,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085095822811126,0.3897819221019745,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662997245789,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589621067047,0.2569620907306671,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.174201413989067,0.8005549311637878,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712610869436e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.1539306640625,1.0,283.1499938964844,285.0962219238281,289.5231018066406,290.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594427824020386,1.0,0.0,0.0,2.1767282485961914,2.1767380237579346,3.1615624607184145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.43603515625,0.0,358.3636779785156,1895.4371337890625,0.0,1306.57275390625,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.269758015871048,0.2459611594676971,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767128586769104,0.4085095822811126,0.3897819221019745,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662997245789,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589621067047,0.2569620907306671,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.174201413989067,0.8005549311637878,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712610869436e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.1539306640625,1.0,283.1499938964844,285.0962219238281,289.5231018066406,290.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594427824020386,1.0,0.0,0.0,2.1767282485961914,2.1767380237579346,3.1615624607184145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.43603515625,0.0,358.3636779785156,1895.4371337890625,0.0,1306.57275390625,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686614394187927,0.244993582367897,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751810789108276,0.4069847762584686,0.388365626335144,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757787466049194,0.4255691170692444,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.762956976890564,0.2664051353931427,0.2558916211128235,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627391576766968,0.1732980161905288,0.7965788841247559,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752368927002,5.168352345208405e-06,1.9591288566589355,0.7525783181190491,0.7525783181190491,0.0,131.3383331298828,128.0,17562.84375,-0.0,1497.2828369140625,1.0,283.1499938964844,285.1127319335937,289.5023498535156,290.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556992530822754,1.0,0.0,0.0,2.134349822998047,2.134359359741211,3.039656917280809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.33837890625,0.0,341.1213073730469,1895.4371337890625,0.0,1280.2298583984375,0.5452514886856079,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675605118274688,0.2440299838781356,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732525706291199,0.405452013015747,0.386950135231018,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740425825119019,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611747980117798,0.2652407884597778,0.2548201382160187,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447598457336,0.1723850220441818,0.7926087975502014,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937767505646,1.0,1.0,0.0,1.0,-2.5273141860961914,2.5273091793060303,5.137984317116207e-06,1.9533424377441408,0.7436608076095581,0.7436608076095581,0.0,131.59910583496094,116.0,17368.09375,-0.0,1488.5538330078125,1.0,283.1499938964844,285.13037109375,289.4814453125,290.68115234375,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519147157669067,1.0,0.0,0.0,2.091516733169556,2.0915260314941406,2.9188785788392124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.260498046875,0.0,324.427001953125,1895.4371337890625,0.0,1253.9200439453125,0.5360580682754517,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653354108333587,0.2419523745775222,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416340351105,0.3839448392391205,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617882728576,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634726524353,0.1705126166343689,0.7838146090507507,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030099600844551e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.0174560546875,1.0,283.1499938964844,285.1640014648437,289.438232421875,290.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441366672515869,1.0,0.0,0.0,2.0029993057250977,2.0030081272125244,2.677040527032659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.443603515625,0.0,292.06951904296875,1895.4371337890625,0.0,1200.890380859375,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653354108333587,0.2419523745775222,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416340351105,0.3839448392391205,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617882728576,0.2524958252906799,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634726524353,0.1705126166343689,0.7838146090507507,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030099600844551e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.0174560546875,1.0,283.1499938964844,285.1640014648437,289.438232421875,290.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441366672515869,1.0,0.0,0.0,2.0029993057250977,2.0030081272125244,2.677040527032659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.443603515625,0.0,292.06951904296875,1895.4371337890625,0.0,1200.890380859375,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227970123291,0.2399333119392395,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992295563220978,0.3809809386730194,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753375053406,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604224443435669,0.1686629056930542,0.7753128409385681,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942822670273017e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.158203125,1.0,283.1499938964844,285.20465087890625,289.3914489746094,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635540783405304,1.0,0.0,0.0,1.90888774394989,1.9088960886001587,2.431387429169263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.177001953125,0.0,260.50439453125,1895.4371337890625,0.0,1143.9664306640625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227970123291,0.2399333119392395,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992295563220978,0.3809809386730194,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753375053406,0.2502093911170959,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604224443435669,0.1686629056930542,0.7753128409385681,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942822670273017e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.158203125,1.0,283.1499938964844,285.20465087890625,289.3914489746094,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635540783405304,1.0,0.0,0.0,1.90888774394989,1.9088960886001587,2.431387429169263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.177001953125,0.0,260.50439453125,1895.4371337890625,0.0,1143.9664306640625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609448134899139,0.2379917055368423,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.396149218082428,0.3780960738658905,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950260162353,0.247982382774353,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295413255691,0.7671729326248169,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619150161743164,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41412353515624,125.0,16010.626953125,-0.0,1382.2625732421875,1.0,283.1499938964844,285.2575378417969,289.34442138671875,290.4637756347656,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262653470039368,1.0,0.0,0.0,1.8086758852005005,1.8086838722229004,2.1828049057148746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.373046875,0.0,229.7421417236328,1895.4371337890625,0.0,1084.5982666015625,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609448134899139,0.2379917055368423,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.396149218082428,0.3780960738658905,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580950260162353,0.247982382774353,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295413255691,0.7671729326248169,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619150161743164,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41412353515624,125.0,16010.626953125,-0.0,1382.2625732421875,1.0,283.1499938964844,285.2575378417969,289.34442138671875,290.4637756347656,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262653470039368,1.0,0.0,0.0,1.8086758852005005,1.8086838722229004,2.1828049057148746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.373046875,0.0,229.7421417236328,1895.4371337890625,0.0,1084.5982666015625,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272392749786,0.2361315339803695,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340346336365,0.3931199908256531,0.3752882182598114,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620758175849915,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557354867458343,0.2458039969205856,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009751319885,0.7592238187789917,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479329586029053,4.820012691197917e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.3302001953125,1.0,283.1499938964844,285.32244873046875,289.297607421875,290.388916015625,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616553783416748,1.0,0.0,0.0,1.7027676105499268,1.7027751207351685,1.9346578028489605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.439453125,0.0,200.16456604003903,1895.4371337890625,0.0,1024.816650390625,0.4556431174278259,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272392749786,0.2361315339803695,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340346336365,0.3931199908256531,0.3752882182598114,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620758175849915,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557354867458343,0.2458039969205856,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009751319885,0.7592238187789917,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479329586029053,4.820012691197917e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.3302001953125,1.0,283.1499938964844,285.32244873046875,289.297607421875,290.388916015625,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616553783416748,1.0,0.0,0.0,1.7027676105499268,1.7027751207351685,1.9346578028489605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.439453125,0.0,200.16456604003903,1895.4371337890625,0.0,1024.816650390625,0.4556431174278259,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.2577809691429138,0.2351696193218231,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974373817444,0.3916189670562744,0.3738503456115722,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600768566131592,0.4211260080337524,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544163465499878,0.2545605599880218,0.2446719408035278,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530831456184387,0.1640788167715072,0.7549921870231628,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.436740636825561,2.4367358684539795,4.7762518988747615e-06,1.8831826448440552,0.6491016745567322,0.6491016745567322,0.0,126.25626373291016,113.0,15298.42578125,-0.0,1350.2562255859375,1.0,283.1499938964844,285.3578796386719,289.2740173339844,290.350830078125,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115451455116272,1.0,0.0,0.0,1.647994875907898,1.6480021476745603,1.8121959044492544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.79296875,0.0,185.9815673828125,1895.4371337890625,0.0,994.9673461914062,0.4447009861469269,1.0,0.0,3.0,1.0,0.0
