time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460834980011,0.2341817766427993,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685169816017151,0.3901275992393493,0.3723851442337036,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585490703582764,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554072737693787,0.2533890306949615,0.2435065507888794,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537334322929382,0.1631621271371841,0.7505868673324585,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629907131195,1.0,1.0,0.0,1.0,-2.4226629734039307,2.4226582050323486,4.721290224551922e-06,1.872300624847412,0.6372337341308594,0.6372337341308594,0.0,124.28450012207033,101.0,15024.2392578125,-0.0,1324.822021484375,1.0,283.1499938964844,285.3937072753906,289.24969482421875,290.3110046386719,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063404679298401,1.0,0.0,0.0,1.5921248197555542,1.5921318531036377,1.6914050604555086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.041748046875,0.0,172.27200317382812,1895.4371337890625,0.0,964.6771850585938,0.4336535632610321,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547241151332855,0.2321797758340835,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871851563453674,0.3694206178188324,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338938713074,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976824760437,0.2510691881179809,0.2411254048347473,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870561122894,0.7416471242904663,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888359069824,2.388883590698242,4.590679509419715e-06,1.8461428880691528,0.6127462983131409,0.6127462983131409,0.0,118.4371337890625,104.0,14435.3701171875,-0.0,1260.3167724609375,1.0,283.1499938964844,285.470458984375,289.1981201171875,290.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949452519416809,1.0,0.0,0.0,1.477895736694336,1.4779022932052612,1.457407563520974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.309326171875,0.0,146.4961700439453,1895.4371337890625,0.0,901.0455932617188,0.4114454984664917,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547241151332855,0.2321797758340835,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050596237183,0.3871851563453674,0.3694206178188324,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338938713074,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600976824760437,0.2510691881179809,0.2411254048347473,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870561122894,0.7416471242904663,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888359069824,2.388883590698242,4.590679509419715e-06,1.8461428880691528,0.6127462983131409,0.6127462983131409,0.0,118.4371337890625,104.0,14435.3701171875,-0.0,1260.3167724609375,1.0,283.1499938964844,285.470458984375,289.1981201171875,290.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949452519416809,1.0,0.0,0.0,1.477895736694336,1.4779022932052612,1.457407563520974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.309326171875,0.0,146.4961700439453,1895.4371337890625,0.0,901.0455932617188,0.4114454984664917,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152844429016,0.2527968287467956,0.2303387224674224,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843472599983215,0.3666256964206695,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573304533958435,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488137185573578,0.2388821244239807,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411930561065,0.7336512804031372,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492633252084488e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.1447448730469,290.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819839835166931,1.0,0.0,0.0,1.3621753454208374,1.3621814250946045,1.2381106273551268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.252197265625,0.0,123.26569366455078,1895.4371337890625,0.0,833.3862915039062,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152844429016,0.2527968287467956,0.2303387224674224,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843472599983215,0.3666256964206695,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573304533958435,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488137185573578,0.2388821244239807,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411930561065,0.7336512804031372,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492633252084488e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.1447448730469,290.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819839835166931,1.0,0.0,0.0,1.3621753454208374,1.3621814250946045,1.2381106273551268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.252197265625,0.0,123.26569366455078,1895.4371337890625,0.0,833.3862915039062,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652424573898315,0.2512724995613098,0.2289203703403473,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841292381287,0.382062017917633,0.3644237816333771,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570810675621033,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610633969306946,0.2469865530729293,0.2371135056018829,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767133712769,0.1584300547838211,0.7275646924972534,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600109100342,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472604751586914,4.431775323610054e-06,1.8135950565338133,0.5658689737319946,0.5658689737319946,0.0,113.86260986328124,107.0,13375.3525390625,-0.0,1193.5772705078125,1.0,283.1499938964844,285.6517639160156,289.10162353515625,290.06298828125,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702365040779114,1.0,0.0,0.0,1.265919804573059,1.2659255266189575,1.0693153740248817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.505615234375,0.0,105.99500274658205,1895.4371337890625,0.0,776.2525024414062,0.371720016002655,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650204300880432,0.2509934306144714,0.2286640852689743,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764270544052124,0.3816376626491546,0.3640180826187134,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569738984107971,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802152633667,0.2466454952955246,0.2367871701717376,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894785881042,0.1581856906414032,0.7264508008956909,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611567854881286,1.0,1.0,0.0,1.0,-2.3446202278137207,2.344615936279297,4.421785888553131e-06,1.8115314245224,0.5617226958274841,0.5617226958274841,0.0,113.74161529541016,110.0,13283.96875,-0.0,1190.083984375,1.0,283.1499938964844,285.6700439453125,289.0936279296875,290.0492858886719,293.1499938964844,293.1499938964844,283.1499938964844,20505.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679452419281006,1.0,0.0,0.0,1.2478177547454834,1.2478234767913818,1.0389526750032021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.748291015625,0.0,102.94571685791016,1895.4371337890625,0.0,765.5558471679688,0.3684276044368744,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239939212799,0.2271539717912674,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711164474487,0.3615849316120147,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061242103577,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639669895172,0.2348184883594513,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.1566926687955856,0.7197602391242981,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.529296875,-0.0,1173.8125,1.0,283.1499938964844,285.7915344238281,289.045166015625,289.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533910989761353,1.0,0.0,0.0,1.1372668743133545,1.1372721195220947,8.630146908217284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.36474609375,0.0,85.63176727294922,1895.4371337890625,0.0,700.8792724609375,0.3487192988395691,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239939212799,0.2271539717912674,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711164474487,0.3615849316120147,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061242103577,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.2445639669895172,0.2348184883594513,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.1566926687955856,0.7197602391242981,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.529296875,-0.0,1173.8125,1.0,283.1499938964844,285.7915344238281,289.045166015625,289.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533910989761353,1.0,0.0,0.0,1.1372668743133545,1.1372721195220947,8.630146908217284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.36474609375,0.0,85.63176727294922,1895.4371337890625,0.0,700.8792724609375,0.3487192988395691,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106800079346,0.2485344558954239,0.2264519482851028,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244003295898,0.3778411149978637,0.3604311048984527,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549050211906433,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.756375253200531,0.2435538470745086,0.2338757216930389,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737612724304,0.1559667289257049,0.7165672779083252,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772522449493,1.0,1.0,0.0,1.0,-2.324836015701294,2.32483172416687,4.34742196375737e-06,1.796088695526123,0.5225480794906616,0.5225480794906616,0.0,113.95781707763672,113.0,12423.8818359375,-0.0,1168.6051025390625,1.0,283.1499938964844,285.8563537597656,289.0216064453125,289.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460087060928345,1.0,0.0,0.0,1.0840471982955933,1.0840524435043335,7.841332205771323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.968505859375,0.0,78.07289123535156,1895.4371337890625,0.0,670.154052734375,0.3395033776760101,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408988952637,0.2477735430002212,0.2257820218801498,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698146939277649,0.3766449689865112,0.3593160212039947,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538046002388,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544008493423462,0.242562711238861,0.2329577356576919,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514308452606201,0.1552537828683853,0.7134639620780945,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587533473968506,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725935920375e-06,1.792183518409729,0.5094234943389893,0.5094234943389893,0.0,114.44789123535156,116.0,12135.19921875,-0.0,1164.9434814453125,1.0,283.1499938964844,285.9233703613281,288.998291015625,289.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385702252388,1.0,0.0,0.0,1.0324623584747314,1.0324673652648926,7.112821265309321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.7197265625,0.0,71.21002960205078,1895.4371337890625,0.0,640.5474853515625,0.330762505531311,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463336735963821,0.224530890583992,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527000427246,0.3743497431278229,0.3571932315826416,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510713696479797,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321913003921,0.2311872690916061,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634449243545,0.7074934840202332,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.785725712776184,0.4831691086292267,0.4831691086292267,0.0,115.86510467529295,119.0,11555.4443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9520874023437,289.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523507297039032,1.0,0.0,0.0,0.9347897171974182,0.9347944259643556,5.8307083605768646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.613525390625,0.0,59.41413116455078,1895.4371337890625,0.0,584.5516357421875,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463336735963821,0.224530890583992,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527000427246,0.3743497431278229,0.3571932315826416,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510713696479797,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321913003921,0.2311872690916061,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634449243545,0.7074934840202332,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.785725712776184,0.4831691086292267,0.4831691086292267,0.0,115.86510467529295,119.0,11555.4443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9520874023437,289.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523507297039032,1.0,0.0,0.0,0.9347897171974182,0.9347944259643556,5.8307083605768646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.613525390625,0.0,59.41413116455078,1895.4371337890625,0.0,584.5516357421875,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982464313507,0.2233890891075134,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.3721798360347748,0.3552048802375793,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333307266235,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.238762155175209,0.2294916361570358,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525130122900009,0.7017857432365417,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806791067123413,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.436767578125,1.0,283.1499938964844,286.2056884765625,288.90631103515625,289.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081380605697632,1.0,0.0,0.0,0.8451029658317566,0.8451074361801147,4.765546535168141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.918212890625,0.0,49.88858413696289,1895.4371337890625,0.0,532.5263671875,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982464313507,0.2233890891075134,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482012748718,0.3721798360347748,0.3552048802375793,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333307266235,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.238762155175209,0.2294916361570358,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525130122900009,0.7017857432365417,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806791067123413,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.436767578125,1.0,283.1499938964844,286.2056884765625,288.90631103515625,289.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081380605697632,1.0,0.0,0.0,0.8451029658317566,0.8451074361801147,4.765546535168141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.918212890625,0.0,49.88858413696289,1895.4371337890625,0.0,532.5263671875,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437371462583542,0.2221868187189102,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177636146545,0.370084285736084,0.3531593680381775,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562311172485,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244694709777,0.2276892066001892,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762291193008,0.6954782605171204,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.857177734375,289.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917409121990204,1.0,0.0,0.0,0.7634192705154419,0.763423502445221,3.888836630494552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.712158203125,0.0,42.2263298034668,1895.4371337890625,0.0,482.2278747558594,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437371462583542,0.2221868187189102,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177636146545,0.370084285736084,0.3531593680381775,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562311172485,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244694709777,0.2276892066001892,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762291193008,0.6954782605171204,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.857177734375,289.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917409121990204,1.0,0.0,0.0,0.7634192705154419,0.763423502445221,3.888836630494552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.712158203125,0.0,42.2263298034668,1895.4371337890625,0.0,482.2278747558594,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445467233657,0.2210842072963714,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603299856185913,0.3680606782436371,0.3512184023857116,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640884399414,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318597793579,0.2259691804647445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741677284241,0.1499108523130417,0.6896218061447144,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153601821599295e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.802734375,289.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727765917778015,1.0,0.0,0.0,0.6892721056938171,0.6892762184143066,3.1701137714890144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.903076171875,0.0,36.03722381591797,1895.4371337890625,0.0,430.0830078125,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445467233657,0.2210842072963714,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603299856185913,0.3680606782436371,0.3512184023857116,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640884399414,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318597793579,0.2259691804647445,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741677284241,0.1499108523130417,0.6896218061447144,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153601821599295e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.802734375,289.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727765917778015,1.0,0.0,0.0,0.6892721056938171,0.6892762184143066,3.1701137714890144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.903076171875,0.0,36.03722381591797,1895.4371337890625,0.0,430.0830078125,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.750910758972168,0.2419726103544235,0.2205727696418762,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592228889465332,0.3670779168605804,0.3502934277057647,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426541805267334,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435028553009033,0.2342476844787597,0.225139781832695,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934759140015,0.1492996662855148,0.6868934631347656,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735642433166,1.0,1.0,0.0,1.0,-2.266968011856079,2.2669639587402344,4.133964921493316e-06,1.7510578632354736,0.3915093541145324,0.3915093541145324,0.0,114.66606903076172,113.0,9482.9033203125,-0.0,1107.7718505859375,1.0,283.1499938964844,286.54815673828125,288.7763061523437,289.4848022460937,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462388277053833,1.0,0.0,0.0,0.6550304889678955,0.6550344824790955,2.862967818373363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.16845703125,0.0,33.402835845947266,1895.4371337890625,0.0,403.98345947265625,0.2734417915344238,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621774673462,0.2414154410362243,0.2200828194618225,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577791452407837,0.3661138117313385,0.3493944108486175,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417276263237,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420627474784851,0.2333709746599197,0.2243258506059646,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396801471710205,0.1486974209547042,0.6842523217201233,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623887062072754,4.117306161788292e-06,1.7474833726882937,0.3784986436367035,0.3784986436367035,0.0,114.94098663330078,101.0,9198.0625,-0.0,1103.9127197265625,1.0,283.1499938964844,286.61602783203125,288.7513427734375,289.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515798091888428,1.0,0.0,0.0,0.6224855184555054,0.6224894523620605,2.5855442231659254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.0732421875,0.0,31.0145320892334,1895.4371337890625,0.0,378.4976196289063,0.269025057554245,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169870376587,0.2189985364675521,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608323931694031,0.3642069101333618,0.3474948406219482,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404691934585571,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128313541412,0.2225677967071533,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931687116623,0.6783658862113953,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.7061462402344,289.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429212212562561,1.0,0.0,0.0,0.561967134475708,0.5619710087776184,2.1072464662097445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.111083984375,0.0,26.846723556518555,1895.4371337890625,0.0,330.52166748046875,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169870376587,0.2189985364675521,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608323931694031,0.3642069101333618,0.3474948406219482,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404691934585571,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128313541412,0.2225677967071533,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931687116623,0.6783658862113953,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.7061462402344,289.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429212212562561,1.0,0.0,0.0,0.561967134475708,0.5619710087776184,2.1072464662097445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.111083984375,0.0,26.846723556518555,1895.4371337890625,0.0,330.52166748046875,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392581850290298,0.2179969698190689,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623375296592712,0.3456801176071167,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402966976165771,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.229881003499031,0.2208805531263351,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402509689331,0.6729136109352112,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09752655029295,107.0,8057.9580078125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.665771484375,289.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063062667846679,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.7166804866519673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.85498046875,0.0,23.3696517944336,1895.4371337890625,0.0,286.8979797363281,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392581850290298,0.2179969698190689,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.3623375296592712,0.3456801176071167,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402966976165771,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.229881003499031,0.2208805531263351,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402509689331,0.6729136109352112,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09752655029295,107.0,8057.9580078125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.665771484375,289.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063062667846679,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.7166804866519673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.85498046875,0.0,23.3696517944336,1895.4371337890625,0.0,286.8979797363281,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383140474557876,0.2171481996774673,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.860042154788971,0.3606679141521454,0.3441004753112793,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397978067398071,0.3972765803337097,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.228301852941513,0.2193922698497772,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396050453186035,0.1453013718128204,0.6682588458061218,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718022346496,1.0,1.0,0.0,1.0,-2.2161309719085693,2.2161269187927246,3.9511483009846415e-06,1.7115052938461304,0.3028202652931213,0.3028202652931213,0.0,109.89059448242188,107.0,7564.74755859375,-0.0,1035.995849609375,1.0,283.1499938964844,286.9827575683594,288.6332397460937,289.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852551579475403,1.0,0.0,0.0,0.4613645076751709,0.4679012298583984,1.4203056508677037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.97998046875,0.0,20.929588317871094,1895.4371337890625,0.0,250.50379943847656,0.2494809180498123,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891858100891,0.2382334172725677,0.2170770019292831,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.85984867811203,0.3605251610279083,0.3439668416976928,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397290825843811,0.3973936140537262,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421021461486816,0.2281649559736251,0.2192647606134414,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394239664077759,0.1452113538980484,0.6678633093833923,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065053462982,1.0,1.0,0.0,1.0,-2.2153971195220947,2.21539306640625,3.948538051190553e-06,1.7109321355819702,0.3007701337337494,0.3007701337337494,0.0,109.91468811035156,110.0,7522.04052734375,-0.0,1035.33154296875,1.0,283.1499938964844,286.9925537109375,288.6307067871094,289.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834552764892578,1.0,0.0,0.0,0.4574902951717376,0.4662714600563049,1.3965523848469276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.408935546875,0.0,20.803102493286133,1895.4371337890625,0.0,247.51907348632807,0.2491305023431778,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518926858902,0.216224268078804,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587770760059356,0.3423459827899933,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006904602051,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882802963257,0.2264611721038818,0.217693418264389,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366730332374573,0.1440889239311218,0.6630104184150696,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207705020904541,3.92125048165326e-06,1.7049312591552734,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.3642578125,-0.0,1030.2701416015625,1.0,283.1499938964844,287.1156311035156,288.60260009765625,289.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616961538791656,1.0,0.0,0.0,0.411796510219574,0.4666630029678345,1.1315109738063713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.716796875,0.0,20.240873336791992,1895.4371337890625,0.0,212.5657196044922,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518926858902,0.216224268078804,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587770760059356,0.3423459827899933,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006904602051,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882802963257,0.2264611721038818,0.217693418264389,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366730332374573,0.1440889239311218,0.6630104184150696,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207705020904541,3.92125048165326e-06,1.7049312591552734,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.3642578125,-0.0,1030.2701416015625,1.0,283.1499938964844,287.1156311035156,288.60260009765625,289.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616961538791656,1.0,0.0,0.0,0.411796510219574,0.4666630029678345,1.1315109738063713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.716796875,0.0,20.240873336791992,1895.4371337890625,0.0,212.5657196044922,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479823231697083,0.2367729097604751,0.2158204019069671,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548267483711243,0.3579204082489013,0.3415649533271789,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376204490661621,0.4017392098903656,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371150255203247,0.2256091982126236,0.2169195860624313,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350243091583252,0.1435255408287048,0.6606281399726868,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422696530818939,1.0,1.0,0.0,1.0,-2.204712152481079,2.204708337783813,3.9106466829252895e-06,1.7025949954986572,0.2627162337303161,0.2627162337303161,0.0,111.3045425415039,113.0,6753.17333984375,-0.0,1029.6005859375,1.0,283.1499938964844,287.1752319335937,288.5906677246094,289.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349260002374649,1.0,0.0,0.0,0.3913226723670959,0.4708572924137115,1.0219252999377204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.154541015625,0.0,20.21744728088379,1895.4371337890625,0.0,193.2221221923828,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362922579050064,0.2154231816530227,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527071475982666,0.3570649921894073,0.3407939970493316,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365537643432617,0.4039066731929779,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751161575317,0.2247499376535415,0.2161466479301452,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332310438156128,0.1429552882909774,0.6582491397857666,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833523273468,1.0,1.0,0.0,1.0,-2.2021260261535645,2.202122211456299,3.901511718140682e-06,1.7005813121795654,0.2501353919506073,0.2501353919506073,0.0,112.08505249023438,101.0,6515.41796875,-0.0,1029.8846435546875,1.0,283.1499938964844,287.2322692871094,288.58233642578125,289.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360505998134613,1.0,0.0,0.0,0.3722395300865173,0.4743186831474304,9.281323265497576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3265380859373,0.0,20.20368385314941,1895.4371337890625,0.0,172.8620147705078,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
