time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352838218212127,0.214466854929924,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553097546100616,0.3390869796276092,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348189115524292,0.3992073833942413,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359093427658081,0.2229722887277603,0.2144166380167007,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417643576860427,0.6526395082473755,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184481143951416,2.184477090835572,3.839808414340951e-06,1.6870321035385132,0.2249436676502227,0.2249436676502227,0.0,109.7345962524414,104.0,6051.4619140625,-0.0,1003.2047729492188,1.0,283.1499938964844,287.3373718261719,288.576904296875,289.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091911673545837,1.0,0.0,0.0,0.3372805416584015,0.4786051511764526,7.835828874647177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.353759765625,0.0,20.138540267944336,1895.4371337890625,0.0,130.93399047851562,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352838218212127,0.214466854929924,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553097546100616,0.3390869796276092,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348189115524292,0.3992073833942413,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359093427658081,0.2229722887277603,0.2144166380167007,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857011795044,0.1417643576860427,0.6526395082473755,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184481143951416,2.184477090835572,3.839808414340951e-06,1.6870321035385132,0.2249436676502227,0.2249436676502227,0.0,109.7345962524414,104.0,6051.4619140625,-0.0,1003.2047729492188,1.0,283.1499938964844,287.3373718261719,288.576904296875,289.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091911673545837,1.0,0.0,0.0,0.3372805416584015,0.4786051511764526,7.835828874647177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.353759765625,0.0,20.138540267944336,1895.4371337890625,0.0,130.93399047851562,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478803396224976,0.0,0.2135062366724014,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542733788490295,0.0,0.3373753428459167,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801311969757,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.6471080183982849,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254357565776e-06,1.6761367321014404,0.0,0.0,0.0,108.70785522460938,60.0,5622.61767578125,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.62518310546875,289.01385498046875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643009185791,0.4807635247707367,6.764389492985856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478803396224976,0.0,0.2135062366724014,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542733788490295,0.0,0.3373753428459167,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801311969757,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.6471080183982849,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254357565776e-06,1.6761367321014404,0.0,0.0,0.0,108.70785522460938,60.0,5622.61767578125,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.62518310546875,289.01385498046875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643009185791,0.4807635247707367,6.764389492985856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0033552048262208,287.84521484375,294.1499938964844,290.30792236328125,285.6138610839844,290.3417663574219,296.6762390136719,286.5995788574219,0.0,0.0,0.783609926700592,0.783609926700592,0.2163900732994079,1.0,-0.0071579595096409,0.0072073764167726,-4.941713996231556e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,897.0292358398438,-0.0,-3.49331662619079e-06,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,2.0081643015146252e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6642024774037294e-15,3.325209311255705e-15,5.271893866335723e-21,1.998147827753094e-11,1.998144358306142e-11,3.491828143223584e-17,0.0,0.0,-0.0,0.0,0.0,1.374480179858948e-25,9.29101865599205e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,0.0008620512089692,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.001321155577898,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,0.0005451595643535,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0008628778159618,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0027679421473294,287.8419189453125,294.1499938964844,290.27227783203125,285.603271484375,290.3387756347656,296.2240600585937,286.0648803710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069341100752353,0.0067949024960398,0.0001392078556818,-0.0092954905703663,0.0,0.0,0.0,-0.0369070656597614,60.0,366.1061706542969,-0.0,-3.971623755205656e-06,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.909241056810943e-26,-5.150524619184891e-26,-3.902520573181917e-29,-6.107365630054622e-18,-6.103041956992807e-18,-4.323503425165617e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,0.0001166095753433,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0001349900412606,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001208534813486,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0001214704607264,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0005371117149479,287.8389892578125,294.1499938964844,290.2335205078125,285.5920104980469,290.33660888671875,295.6131591796875,285.8684997558594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001237446675077,0.0024422309361398,-0.0012047842610627,-0.0124162370339035,0.0,0.0,0.0,-0.0080726332962512,60.0,139.53622436523438,-0.0,-1.044020123686096e-07,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2560304936287771e-36,1.7177138996469037e-36,3.83038679826844e-37,-7.11034034013569e-21,-5.774284515529862e-21,-1.3360557236316324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.452056838199496e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.983963536797091e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.426986121572554e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.950157982530072e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0004710157809313,287.8377380371094,294.1499938964844,290.1948547363281,285.5809936523437,290.33544921875,294.9892272949219,285.82525634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010071338620036,0.0006350484327413,0.0003720854001585,-0.0141494795680046,0.0,0.0,0.0,-0.007607692386955,60.0,52.823204040527344,-0.0,-6.91572168420862e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.503246160812043e-44,-4.344025239406933e-44,-2.2420775429197083e-44,-1.0088840011354414e-20,-5.178583611933837e-21,-4.910256399420578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.394964581588285e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.893648530123755e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,7.307909254450351e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.893318201648071e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0004692875081673,287.8364562988281,294.1499938964844,290.15625,285.5702209472656,290.3340148925781,294.4319152832031,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011137928813,2.843465018997904e-08,0.0010010853875428,-0.014761016704142,0.0,0.0,0.0,-0.0077855908311903,60.0,20.992794036865234,-0.0,-6.834171273339963e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0278706234710176e-20,-5.140609640248474e-21,-5.138096594461704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.393882646691054e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,0.0004692436486948,287.8350524902344,294.1499938964844,290.11773681640625,285.5596618652344,290.332275390625,293.9352111816406,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.458656311035156,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280481764970324e-20,-5.1402525954918826e-21,-5.140228765581658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004691886424552,287.8319702148437,294.1499938964844,290.0409240722656,285.53924560546875,290.3277893066406,293.0959777832031,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6569032669067374,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497920841664e-20,-5.140248960420832e-21,-5.140248960420832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004691886424552,287.8319702148437,294.1499938964844,290.0409240722656,285.53924560546875,290.3277893066406,293.0959777832031,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6569032669067374,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497920841664e-20,-5.140248960420832e-21,-5.140248960420832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.890017827274278e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.000469138729386,287.8284606933594,294.1499938964844,289.9643859863281,285.51959228515625,290.322021484375,292.42431640625,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865195035934448,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.890017827274278e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.000469138729386,287.8284606933594,294.1499938964844,289.9643859863281,285.51959228515625,290.322021484375,292.42431640625,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865195035934448,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,0.0004690955101978,287.8246154785156,294.1499938964844,289.88818359375,285.5007019042969,290.31500244140625,291.8829650878906,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762843132019043,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,0.0004690955101978,287.8246154785156,294.1499938964844,289.88818359375,285.5007019042969,290.31500244140625,291.8829650878906,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762843132019043,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0004690607020165,287.8204345703125,294.1499938964844,289.8122863769531,285.482421875,290.3067626953125,291.4431457519531,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566956281661988,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0004690607020165,287.8204345703125,294.1499938964844,289.8122863769531,285.482421875,290.3067626953125,291.4431457519531,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566956281661988,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0004690469650086,287.8182067871094,294.1499938964844,289.7744445800781,285.4734802246094,290.3021850585937,291.2541198730469,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5184574127197266,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.389721526531504e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,7.303145685000345e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.000469035905553,287.8159484863281,294.1499938964844,289.7366638183594,285.4646911621094,290.2973022460937,291.08251953125,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471634149551392,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,0.0004690225468948,287.8111877441406,294.1499938964844,289.661376953125,285.44744873046875,290.2867126464844,290.7835998535156,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381243228912353,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,0.0004690225468948,287.8111877441406,294.1499938964844,289.661376953125,285.44744873046875,290.2867126464844,290.7835998535156,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381243228912353,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004690218484029,287.80615234375,294.1499938964844,289.5863647460937,285.4306030273437,290.27496337890625,290.5331726074219,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294307231903076,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0004690218484029,287.80615234375,294.1499938964844,289.5863647460937,285.4306030273437,290.27496337890625,290.5331726074219,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294307231903076,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004690347413998,287.8009338378906,294.1499938964844,289.5116577148437,285.4140930175781,290.2620849609375,290.3205261230469,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210376501083374,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004690347413998,287.8009338378906,294.1499938964844,289.5116577148437,285.4140930175781,290.2620849609375,290.3205261230469,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210376501083374,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.88839819910936e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004690619825851,287.79547119140625,294.1499938964844,289.4372863769531,285.3978271484375,290.24810791015625,290.1375427246094,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129185676574707,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.88839819910936e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.88837709883228e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004690619825851,287.79547119140625,294.1499938964844,289.4372863769531,285.3978271484375,290.24810791015625,290.1375427246094,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129185676574707,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.390627383254468e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,7.303848542505875e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.888780914479868e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004690811329055,287.79266357421875,294.1499938964844,289.4001770019531,285.3897705078125,290.24072265625,290.0551147460937,286.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089548110961914,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.3910850409884e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.889283683151008e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.304204336833209e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.889263310469688e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0004691040085162,287.7898254394531,294.1499938964844,289.3631896972656,285.3817443847656,290.23309326171875,289.9778137207031,286.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050513744354248,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004691609647125,287.78399658203125,294.1499938964844,289.2893981933594,285.3657531738281,290.2170104980469,289.8363037109375,286.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741568565368648,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004691609647125,287.78399658203125,294.1499938964844,289.2893981933594,285.3657531738281,290.2170104980469,289.8363037109375,286.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741568565368648,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,0.000469232618343,287.7780456542969,294.1499938964844,289.2159118652344,285.3498229980469,290.19989013671875,289.7091979980469,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899943709373474,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.3936592747923e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.891974332276732e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,0.000469232618343,287.7780456542969,294.1499938964844,289.2159118652344,285.3498229980469,290.19989013671875,289.7091979980469,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899943709373474,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0004693184746429,287.7719116210937,294.1499938964844,289.1427307128906,285.3338623046875,290.1817932128906,289.5933532714844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277133703231807,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.39537858357653e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.8938042356167e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.89378459053114e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0004693184746429,287.7719116210937,294.1499938964844,289.1427307128906,285.3338623046875,290.1817932128906,289.5933532714844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277133703231807,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004694177478086,287.76568603515625,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,289.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573189735412598,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004694177478086,287.76568603515625,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,289.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573189735412598,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
