time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000455550616607,287.5004272460937,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,287.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642059586772344e-09,0.000971776433289,-0.0057694711722433,0.0,0.0,0.0,-0.0060839997604489,60.0,-0.1704869866371154,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000455550616607,287.5004272460937,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,287.08111572265625,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642059586772344e-09,0.000971776433289,-0.0057694711722433,0.0,0.0,0.0,-0.0060839997604489,60.0,-0.1704869866371154,-0.0,-6.438642685679953e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004553659819066,287.4974670410156,294.1499938964844,286.610107421875,284.1204528808594,288.8623352050781,287.0622253417969,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5180992846429717e-09,0.000971382134594,-0.0056486558169126,0.0,0.0,0.0,-0.0060611423105001,60.0,-0.1910863071680069,-0.0,-6.433418064943909e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004551909514702,287.4945373535156,294.1499938964844,286.5790405273437,284.1040344238281,288.8427124023437,287.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474390914386504e-09,0.0009710083832032,-0.0055341245606541,0.0,0.0,0.0,-0.0060394741594791,60.0,-0.2119164168834686,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.106157085625456e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.58923264988698e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.082581578288227e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.589221008354798e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.000454871362308,287.4886474609375,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281102702,2.3945594396224124e-09,0.0009703257237561,-0.0053249383345246,0.0,0.0,0.0,-0.0059998980723321,60.0,-0.2543245255947113,-0.0,-6.41943103119047e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.106157085625456e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.58923264988698e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.082581578288227e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.589221008354798e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.000454871362308,287.4886474609375,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703281102702,2.3945594396224124e-09,0.0009703257237561,-0.0053249383345246,0.0,0.0,0.0,-0.0059998980723321,60.0,-0.2543245255947113,-0.0,-6.41943103119047e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.100514580495656e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.583290375303476e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.078192720655352e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.583279461367056e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.00045458949171,287.4828491210937,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669494628906,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241464308654262e-09,0.0009697235655039,-0.0051404302939772,0.0,0.0,0.0,-0.0059649911709129,60.0,-0.2979265451431274,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.100514580495656e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.583290375303476e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.078192720655352e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.583279461367056e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,0.00045458949171,287.4828491210937,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669494628906,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697258938103,2.3241464308654262e-09,0.0009697235655039,-0.0051404302939772,0.0,0.0,0.0,-0.0059649911709129,60.0,-0.2979265451431274,-0.0,-6.4114658471226e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.094700362766162e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,7.073669985402375e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.57715674303472e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004542990354821,287.4770812988281,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9281005859375,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.251597575053665e-09,0.0009691031882539,-0.0049503264017403,0.0,0.0,0.0,-0.0059290258213877,60.0,-0.3438085317611694,-0.0,-6.403263341780986e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.094700362766162e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,7.073669985402375e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.57715674303472e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004542990354821,287.4770812988281,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9281005859375,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.251597575053665e-09,0.0009691031882539,-0.0049503264017403,0.0,0.0,0.0,-0.0059290258213877,60.0,-0.3438085317611694,-0.0,-6.403263341780986e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.08802030608058e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.570132533553988e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,7.068474224070087e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.570121619617566e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004539653600659,287.47137451171875,294.1499938964844,286.2987670898437,283.973876953125,288.68182373046875,286.8886108398437,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.168258905754783e-09,0.0009683905518613,-0.004731947556138,0.0,0.0,0.0,-0.0058877109549939,60.0,-0.394790381193161,-0.0,-6.393848650532163e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.08802030608058e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.570132533553988e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,7.068474224070087e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.570121619617566e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004539653600659,287.47137451171875,294.1499938964844,286.2987670898437,283.973876953125,288.68182373046875,286.8886108398437,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683927055448,2.168258905754783e-09,0.0009683905518613,-0.004731947556138,0.0,0.0,0.0,-0.0058877109549939,60.0,-0.394790381193161,-0.0,-6.393848650532163e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.08464498934336e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.56657895585522e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.06584905856289e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.5665680419188e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.000453796761576,287.4685363769531,294.1499938964844,286.255615234375,283.95556640625,288.6610717773437,286.8686218261719,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680326329544,2.1261572502595527e-09,0.0009680304792709,-0.0046216249465942,0.0,0.0,0.0,-0.0058668390847742,60.0,-0.4220198392868042,-0.0,-6.389094409087194e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.081522148335353e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.563289495417848e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.063419616315514e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.563278581481428e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004536407650448,287.4656982421875,294.1499938964844,286.21051025390625,283.9366455078125,288.6401062011719,286.8484191894531,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676993940956,2.0871924188980984e-09,0.0009676972986198,-0.0045195221900939,0.0,0.0,0.0,-0.0058475225232541,60.0,-0.4506887197494507,-0.0,-6.384696149552839e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.07664725673385e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.558156307321042e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,7.059628114802763e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.55814539338462e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004533972532954,287.4600830078125,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789593994,2.0263521971486398e-09,0.0009671769803389,-0.0043600969947874,0.0,0.0,0.0,-0.0058173607103526,60.0,-0.5115400552749634,-0.0,-6.377832306725395e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.07664725673385e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.558156307321042e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,7.059628114802763e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.55814539338462e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004533972532954,287.4600830078125,294.1499938964844,286.11474609375,283.8970031738281,288.5975952148437,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671789593994,2.0263521971486398e-09,0.0009671769803389,-0.0043600969947874,0.0,0.0,0.0,-0.0058173607103526,60.0,-0.5115400552749634,-0.0,-6.377832306725395e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.074976696865632e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.556396980769932e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.058329356368631e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.556386794429272e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533138126134,287.4545288085937,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.76373291015625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670000872574,2.005444255104294e-09,0.0009669980499893,-0.0043053100816905,0.0,0.0,0.0,-0.0058069950900971,60.0,-0.5774534940719604,-0.0,-6.375474015385407e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.074976696865632e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.556396980769932e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.058329356368631e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.556386794429272e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533138126134,287.4545288085937,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.76373291015625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670000872574,2.005444255104294e-09,0.0009669980499893,-0.0043053100816905,0.0,0.0,0.0,-0.0058069950900971,60.0,-0.5774534940719604,-0.0,-6.375474015385407e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.077536378754304e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.559092723065989e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.060320058371872e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.559082536725327e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004534416948445,287.4490051269531,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,286.71588134765625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672718588262,2.0372366016374603e-09,0.0009672698215581,-0.004388618748635,0.0,0.0,0.0,-0.0058227553963661,60.0,-0.6481915712356567,-0.0,-6.379060124572788e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.077536378754304e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.559092723065989e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.060320058371872e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.559082536725327e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004534416948445,287.4490051269531,294.1499938964844,285.9032287597656,283.81072998046875,288.50946044921875,286.71588134765625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672718588262,2.0372366016374603e-09,0.0009672698215581,-0.004388618748635,0.0,0.0,0.0,-0.0058227553963661,60.0,-0.6481915712356567,-0.0,-6.379060124572788e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.084324847208336e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.56624062382616e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.065599493216723e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,9.5662304374855e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004537807544693,287.44354248046875,294.1499938964844,285.7888488769531,283.76434326171875,288.463623046875,286.6616516113281,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.121713249536583e-09,0.0009679920622147,-0.0046099801547825,0.0,0.0,0.0,-0.0058646337129175,60.0,-0.7229306101799011,-0.0,-6.388592765915746e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.084324847208336e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.56624062382616e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.065599493216723e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,9.5662304374855e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004537807544693,287.44354248046875,294.1499938964844,285.7888488769531,283.76434326171875,288.463623046875,286.6616516113281,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679941576905,2.121713249536583e-09,0.0009679920622147,-0.0046099801547825,0.0,0.0,0.0,-0.0058646337129175,60.0,-0.7229306101799011,-0.0,-6.388592765915746e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.088931983569636e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.5710922323633e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.069182174745947e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.57108204602264e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004540109075605,287.4408264160156,294.1499938964844,285.7297668457031,283.7403564453125,288.44024658203125,286.6317749023437,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684846154414,2.179065150542669e-09,0.0009684824617579,-0.0047602644190192,0.0,0.0,0.0,-0.0058930655941367,60.0,-0.7616463899612427,-0.0,-6.395068652409466e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.576588490745051e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,0.0004542721144389,287.4381103515625,294.1499938964844,285.6695556640625,283.71588134765625,288.4165344238281,286.5993957519531,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441712932419478e-09,0.0009690391598269,-0.0049308673478662,0.0,0.0,0.0,-0.0059253415092825,60.0,-0.8013637065887451,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.588008833816276e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081677176756784e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004548133874777,287.4327392578125,294.1499938964844,285.5460510253906,283.66552734375,288.3681030273437,286.5274353027344,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379078045677829e-09,0.0009701927774585,-0.0052843722514808,0.0,0.0,0.0,-0.0059922207146883,60.0,-0.8831753134727478,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.588008833816276e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081677176756784e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.587999375071377e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004548133874777,287.4327392578125,294.1499938964844,285.5460510253906,283.66552734375,288.3681030273437,286.5274353027344,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379078045677829e-09,0.0009701927774585,-0.0052843722514808,0.0,0.0,0.0,-0.0059922207146883,60.0,-0.8831753134727478,-0.0,-6.417679543346821e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.597904863767326e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004552828031592,287.4273681640625,294.1499938964844,285.4189758300781,283.6134338378906,288.318359375,286.4463806152344,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909357033669,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9676912426948548,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.597904863767326e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.0004552828031592,287.4273681640625,294.1499938964844,285.4189758300781,283.6134338378906,288.318359375,286.4463806152344,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909357033669,0.0,0.0,0.0,-0.006050219759345,60.0,-0.9676912426948548,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0004556436324492,287.4220886230469,294.1499938964844,285.2890014648437,283.5596923828125,288.2673034667969,286.3572998046875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.054336428642273,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,0.0004556436324492,287.4220886230469,294.1499938964844,285.2890014648437,283.5596923828125,288.2673034667969,286.3572998046875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.054336428642273,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004555719497147,287.41680908203125,294.1499938964844,285.1568298339844,283.5045166015625,288.2147521972656,286.261962890625,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424108743667605,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.120182221522556e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004555719497147,287.41680908203125,294.1499938964844,285.1568298339844,283.5045166015625,288.2147521972656,286.261962890625,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999590752379e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.1424108743667605,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004551907477434,287.4142150878906,294.1499938964844,285.090087890625,283.4764709472656,288.1879577636719,286.2157287597656,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861695051193235,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.000454842345789,287.41162109375,294.1499938964844,285.0230407714844,283.4481201171875,288.1608581542969,286.1709289550781,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299141883850098,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004540334048215,287.4064636230469,294.1499938964844,284.88836669921875,283.39068603515625,288.1057434082031,286.0859069824219,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173547983169556,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004540334048215,287.4064636230469,294.1499938964844,284.88836669921875,283.39068603515625,288.1057434082031,286.0859069824219,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173547983169556,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004531417507678,287.4013671875,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.0093688964844,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.40448796749115,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004531417507678,287.4013671875,294.1499938964844,284.7534484863281,283.3324279785156,288.04937744140625,286.0093688964844,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.40448796749115,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004523604584392,287.3963317871094,294.1499938964844,284.6189270019531,283.27362060546875,287.9917297363281,285.9418640136719,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912410974502563,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
