time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004503026721067,287.3050537109375,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,284.4058532714844,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676328182220459,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004503026721067,287.3050537109375,294.1499938964844,282.84765625,282.3822326660156,286.6817932128906,284.4058532714844,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676328182220459,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004500409122556,287.3020935058594,294.1499938964844,282.8143310546875,282.3614501953125,286.634521484375,284.3803405761719,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963722705841064,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004499351489357,287.3009338378906,294.1499938964844,282.8015441894531,282.3533935546875,286.6161804199219,284.3712463378906,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7040748596191406,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004497605841606,287.2989501953125,294.1499938964844,282.7789306640625,282.3390808105469,286.5840148925781,284.35675048828125,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422602015547,1.099340729560083e-09,0.0009422590956091,-0.0019479228649288,0.0,0.0,0.0,-0.0052723945118486,60.0,-2.698532819747925,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.006672189570963e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004499018832575,287.29931640625,294.1499938964844,282.7566223144531,282.3248291015625,286.5548095703125,284.3429870605469,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544158142991,9.46104861121455e-10,0.0007544148829765,-0.0017329085385426,0.0,0.0,0.0,-0.0042588049545884,60.0,-2.5646939277648926,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.480505832470952e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004497143672779,287.29803466796875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057678222656,284.3197631835937,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862361867912,7.312412897420018e-10,0.0005862354882992,-0.0013362094759941,0.0,0.0,0.0,-0.0033161677420139,60.0,-2.105377197265625,-0.0,-6.274321862065335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.480505832470952e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004497143672779,287.29803466796875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057678222656,284.3197631835937,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862361867912,7.312412897420018e-10,0.0005862354882992,-0.0013362094759941,0.0,0.0,0.0,-0.0033161677420139,60.0,-2.105377197265625,-0.0,-6.274321862065335e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.3107575291069224e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,3.486389323370531e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,2.5750368877197616e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,3.486386776785366e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001653791841818,287.2982788085937,294.1499938964844,282.6703186035156,282.2684936523437,286.4729919433594,284.3036193847656,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863932263106,5.750646625557462e-10,0.000486392644234,-0.0010254618246108,0.0,0.0,0.0,-0.0027193031273782,60.0,-1.621427059173584,-0.0,-8.485055325024861e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.3107575291069224e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,3.486389323370531e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,2.5750368877197616e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,3.486386776785366e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001653791841818,287.2982788085937,294.1499938964844,282.6703186035156,282.2684936523437,286.4729919433594,284.3036193847656,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863932263106,5.750646625557462e-10,0.000486392644234,-0.0010254618246108,0.0,0.0,0.0,-0.0027193031273782,60.0,-1.621427059173584,-0.0,-8.485055325024861e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.371542698005214e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.550399196683429e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.622314241307322e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,3.550396650098264e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001684155140537,287.30670166015625,294.1499938964844,282.62890625,282.2406921386719,286.45281982421875,284.302734375,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.2161366939544678,-0.0,-8.79948114373974e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.371542698005214e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.550399196683429e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.622314241307322e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,3.550396650098264e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001684155140537,287.30670166015625,294.1499938964844,282.62890625,282.2406921386719,286.45281982421875,284.302734375,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.2161366939544678,-0.0,-8.79948114373974e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.00355989363743e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,2.1098465367686003e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.5583264030283317e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,2.109844899678137e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001000819611363,287.3097839355469,294.1499938964844,282.5886535644531,282.21307373046875,286.4424743652344,284.2921142578125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003918654692824,4.4568157497870686e-10,0.000391865032725,-0.0007798394653946,0.0,0.0,0.0,-0.0021800119429826,60.0,-0.8534355759620667,-0.0,-3.107450963213409e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.00355989363743e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,2.1098465367686003e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.5583264030283317e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,2.109844899678137e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0001000819611363,287.3097839355469,294.1499938964844,282.5886535644531,282.21307373046875,286.4424743652344,284.2921142578125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003918654692824,4.4568157497870686e-10,0.000391865032725,-0.0007798394653946,0.0,0.0,0.0,-0.0021800119429826,60.0,-0.8534355759620667,-0.0,-3.107450963213409e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,3.090708196396008e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,3.254666808061302e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,2.4038872652454305e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,3.2546646252740175e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0001543872640468,287.3208923339844,294.1499938964844,282.5689697265625,282.1993408203125,286.43316650390625,284.2951965332031,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293818444944,4.119609375852207e-10,0.0003293814370408,-0.0007536708144471,0.0,0.0,0.0,-0.0018553078407421,60.0,-0.9760918617248536,-0.0,-7.394614698341684e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,3.034748988284264e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,3.19573882734403e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,2.3603632143931463e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,3.195736644556746e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0001515919720986,287.3231506347656,294.1499938964844,282.549560546875,282.1856689453125,286.427001953125,284.2943115234375,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003264941915404,4.0758299513221625e-10,0.0003264937840867,-0.0007450488628819,0.0,0.0,0.0,-0.0018385725561529,60.0,-0.9778600335121156,-0.0,-7.129268730921012e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,2.8898441087221727e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,3.0431468985625543e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.2476593585452065e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,3.04314471577527e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001443536748411,287.32501220703125,294.1499938964844,282.5115966796875,282.1584167480469,286.4125366210937,284.2889099121094,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079252783209,3.8513744970991576e-10,0.0003079248999711,-0.0007046079845167,0.0,0.0,0.0,-0.0017344568623229,60.0,-0.9018869996070862,-0.0,-6.464696333807751e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,2.8898441087221727e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,3.0431468985625543e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,2.2476593585452065e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,3.04314471577527e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001443536748411,287.32501220703125,294.1499938964844,282.5115966796875,282.1584167480469,286.4125366210937,284.2889099121094,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079252783209,3.8513744970991576e-10,0.0003079248999711,-0.0007046079845167,0.0,0.0,0.0,-0.0017344568623229,60.0,-0.9018869996070862,-0.0,-6.464696333807751e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.5761977667571045e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,2.712862078624312e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.0037119611515664e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,2.712860077735968e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0001286863989662,287.3295288085937,294.1499938964844,282.4747314453125,282.1313171386719,286.4028625488281,284.2897033691406,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741533971857,3.4298480722227964e-10,0.0002741530479397,-0.0006275599589571,0.0,0.0,0.0,-0.0015442827716469,60.0,-0.8812438249588013,-0.0,-5.137568592772368e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.5761977667571045e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,2.712862078624312e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.0037119611515664e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,2.712860077735968e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0001286863989662,287.3295288085937,294.1499938964844,282.4747314453125,282.1313171386719,286.4028625488281,284.2897033691406,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002741533971857,3.4298480722227964e-10,0.0002741530479397,-0.0006275599589571,0.0,0.0,0.0,-0.0015442827716469,60.0,-0.8812438249588013,-0.0,-5.137568592772368e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,2.040112303802744e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,2.148337989638094e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,1.5867561160121113e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.1483363525476307e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,0.0001019078263198,287.3336181640625,294.1499938964844,282.4389953613281,282.1043395996094,286.3959350585937,284.292724609375,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173845423385,2.7189311913033976e-10,0.0002173842658521,-0.0004974274779669,0.0,0.0,0.0,-0.0012244653189554,60.0,-0.7672101259231567,-0.0,-3.2218652190607604e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,2.040112303802744e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,2.148337989638094e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,1.5867561160121113e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.1483363525476307e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,0.0001019078263198,287.3336181640625,294.1499938964844,282.4389953613281,282.1043395996094,286.3959350585937,284.292724609375,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173845423385,2.7189311913033976e-10,0.0002173842658521,-0.0004974274779669,0.0,0.0,0.0,-0.0012244653189554,60.0,-0.7672101259231567,-0.0,-3.2218652190607604e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.5639086996088736e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.646872260607779e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,1.2163749488536268e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.646871169214137e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.812047260813415e-05,287.33612060546875,294.1499938964844,282.4112243652344,282.0828552246094,286.3929748535156,284.2961120605469,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666348107391,2.08419975722407e-10,0.0001666346070123,-0.0003813051152974,0.0,0.0,0.0,-0.0009386074962094,60.0,-0.6197494268417358,-0.0,-1.8933110634833383e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.4535438822349532e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.5306526620406657e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.1305355656077154e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,1.5306515706470236e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.260752317961305e-05,287.3366394042969,294.1499938964844,282.4043884277344,282.0774841308594,286.3924560546875,284.2969055175781,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154868903337,1.937052740430545e-10,0.0001548687141621,-0.0003543858183547,0.0,0.0,0.0,-0.0008723343489691,60.0,-0.5825583338737488,-0.0,-1.6355186094330063e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,1.196274024550803e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.259735017811181e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.304365448770112e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.2597341083164793e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,5.975635940558277e-05,287.337646484375,294.1499938964844,282.3874816894531,282.0640869140625,286.3915710449219,284.2986755371094,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274693204322,1.5943182885003182e-10,0.0001274691603612,-0.0002916799858212,0.0,0.0,0.0,-0.0007179981330409,60.0,-0.4929022490978241,-0.0,-1.1077978534501651e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.6883823061944e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,1.0202339581155684e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.535417807957856e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.020233230519807e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,4.8395471822004765e-05,287.33837890625,294.1499938964844,282.370849609375,282.0507202148437,286.3909912109375,284.3000793457031,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032347790896,1.2912058922065484e-10,0.0001032346553984,-0.0002362256491323,0.0,0.0,0.0,-0.0005814919131807,60.0,-0.4102219343185425,-0.0,-7.2661054950629e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.200930783961667e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,6.529882739414461e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,4.822952178074047e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,6.529878191940952e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.097493026871234e-05,287.3392028808594,294.1499938964844,282.33837890625,282.0240173339844,286.390380859375,284.3018798828125,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.60741570754908e-05,8.264205292318749e-11,6.607407703995705e-05,-0.0001511933369329,0.0,0.0,0.0,-0.0003721767570823,60.0,-0.2727310359477997,-0.0,-2.9765481746046873e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.200930783961667e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,6.529882739414461e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,4.822952178074047e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,6.529878191940952e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.097493026871234e-05,287.3392028808594,294.1499938964844,282.33837890625,282.0240173339844,286.390380859375,284.3018798828125,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.60741570754908e-05,8.264205292318749e-11,6.607407703995705e-05,-0.0001511933369329,0.0,0.0,0.0,-0.0003721767570823,60.0,-0.2727310359477997,-0.0,-2.9765481746046873e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,4.096363227290567e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.313670615374576e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,3.1860645322012715e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,4.313667886890471e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.046218105533626e-05,287.3395690917969,294.1499938964844,282.3070068359375,281.9973449707031,286.3901672363281,284.302734375,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3648866267176345e-05,5.4593694148730165e-11,4.364881169749424e-05,-9.98789691948332e-05,0.0,0.0,0.0,-0.0002458615344949,60.0,-0.1791942566633224,-0.0,-1.2989609388114332e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,4.096363227290567e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.313670615374576e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,3.1860645322012715e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,4.313667886890471e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,2.046218105533626e-05,287.3395690917969,294.1499938964844,282.3070068359375,281.9973449707031,286.3901672363281,284.302734375,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3648866267176345e-05,5.4593694148730165e-11,4.364881169749424e-05,-9.98789691948332e-05,0.0,0.0,0.0,-0.0002458615344949,60.0,-0.1791942566633224,-0.0,-1.2989609388114332e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.945401092802058e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,3.1016513730719453e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.2908704977453453e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,3.101649099335191e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,1.4712887605128344e-05,287.3396911621094,294.1499938964844,282.2767028808594,281.970703125,286.3900451660156,284.3031311035156,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384719477500767e-05,3.925432548457231e-11,3.138467945973389e-05,-7.181571709224954e-05,0.0,0.0,0.0,-0.0001767810899764,60.0,-0.1246731728315353,-0.0,-6.715650258115602e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.945401092802058e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,3.1016513730719453e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.2908704977453453e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,3.101649099335191e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,1.4712887605128344e-05,287.3396911621094,294.1499938964844,282.2767028808594,281.970703125,286.3900451660156,284.3031311035156,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1384719477500767e-05,3.925432548457231e-11,3.138467945973389e-05,-7.181571709224954e-05,0.0,0.0,0.0,-0.0001767810899764,60.0,-0.1246731728315353,-0.0,-6.715650258115602e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.1947512323095e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.311180196556961e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.7070309468181222e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.311178604941233e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.0963236491079442e-05,287.3397521972656,294.1499938964844,282.2474365234375,281.9440612792969,286.3900146484375,284.3033752441406,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338616286579054e-05,2.9250185606954915e-11,2.338613376196008e-05,-5.351312211132608e-05,0.0,0.0,0.0,-0.000131727560074,60.0,-0.0904756486415863,-0.0,-3.728805805791602e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.1947512323095e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.311180196556961e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.7070309468181222e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.311178604941233e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.0963236491079442e-05,287.3397521972656,294.1499938964844,282.2474365234375,281.9440612792969,286.3900146484375,284.3033752441406,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338616286579054e-05,2.9250185606954915e-11,2.338613376196008e-05,-5.351312211132608e-05,0.0,0.0,0.0,-0.000131727560074,60.0,-0.0904756486415863,-0.0,-3.728805805791602e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.856104063335806e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.9545682334864978e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.4436383253269014e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.954566869244445e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.271622730011586e-06,287.3397827148437,294.1499938964844,282.2331848144531,281.9307556152344,286.3899841308594,284.3034362792969,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.977770625671837e-05,2.4736917375589584e-11,1.9777680790866725e-05,-4.525611075223424e-05,0.0,0.0,0.0,-0.0001114021288231,60.0,-0.0775554329156875,-0.0,-2.666881819546329e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.5283987977454672e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.609478545105958e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.1887560731338451e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.6094774082375809e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.63466778153088e-06,287.3398132324219,294.1499938964844,282.2192077636719,281.9174194335937,286.3899841308594,284.3034973144531,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285901438095607e-05,2.0369537653830427e-11,1.6285881429212168e-05,-3.7265992432367057e-05,0.0,0.0,0.0,-9.173380385618656e-05,60.0,-0.0656164065003395,-0.0,-1.80830853763192e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.338769473288266e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.834180900725189e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.26349639990076e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.834174079514924e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.664908374252264e-06,287.3397827148437,294.1499938964844,282.1920166015625,281.8907165527344,286.38995361328125,284.30352783203125,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.950989806384314e-06,1.244615868700727e-11,9.950977073458487e-06,-2.2770194846089e-05,0.0,0.0,0.0,-5.605105252470821e-05,60.0,-0.0435074418783187,-0.0,-6.7511608282944105e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.338769473288266e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.834180900725189e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.26349639990076e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.834174079514924e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.664908374252264e-06,287.3397827148437,294.1499938964844,282.1920166015625,281.8907165527344,286.38995361328125,284.30352783203125,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.950989806384314e-06,1.244615868700727e-11,9.950977073458487e-06,-2.2770194846089e-05,0.0,0.0,0.0,-5.605105252470821e-05,60.0,-0.0435074418783187,-0.0,-6.7511608282944105e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
