time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.844800969294738e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,5.101811666463618e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.768183205465904e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,5.101808255858487e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.420078089926392e-06,287.3397827148437,294.1499938964844,282.1658630371094,281.86395263671875,286.38995361328125,284.30352783203125,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.1624529078253545e-06,6.456904455554025e-12,5.162446086615091e-06,-1.1812871889560483e-05,0.0,0.0,0.0,-2.9078597435727715e-05,60.0,-0.0256735701113939,-0.0,-1.8169836295267585e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.844800969294738e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,5.101811666463618e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.768183205465904e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,5.101808255858487e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.420078089926392e-06,287.3397827148437,294.1499938964844,282.1658630371094,281.86395263671875,286.38995361328125,284.30352783203125,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.1624529078253545e-06,6.456904455554025e-12,5.162446086615091e-06,-1.1812871889560483e-05,0.0,0.0,0.0,-2.9078597435727715e-05,60.0,-0.0256735701113939,-0.0,-1.8169836295267585e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.1109484293901922e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.2229318119570962e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.6418508153037697e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.222930106654531e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.0544623592068092e-06,287.3397521972656,294.1499938964844,282.14068603515625,281.8370666503906,286.38995361328125,284.30352783203125,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249372528240201e-06,2.8133836406374346e-12,2.249369799756096e-06,-5.1470683501975145e-06,0.0,0.0,0.0,-1.267007610294968e-05,60.0,-0.0132130151614546,-0.0,-3.449485976806527e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.1109484293901922e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.2229318119570962e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.6418508153037697e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,2.222930106654531e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.0544623592068092e-06,287.3397521972656,294.1499938964844,282.14068603515625,281.8370666503906,286.38995361328125,284.30352783203125,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249372528240201e-06,2.8133836406374346e-12,2.249369799756096e-06,-5.1470683501975145e-06,0.0,0.0,0.0,-1.267007610294968e-05,60.0,-0.0132130151614546,-0.0,-3.449485976806527e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,8.135630480410327e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,8.56721626973922e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.327720569743178e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,8.5672098748546e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,4.063915355345671e-07,287.3397521972656,294.1499938964844,282.119384765625,281.8133544921875,286.38995361328125,284.30352783203125,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.669199473843037e-07,1.0842894507603897e-12,8.669188673593453e-07,-1.983700030905311e-06,0.0,0.0,0.0,-4.883098881691694e-06,60.0,-0.0064871869981288,-0.0,-5.1236748540737723e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.129236223590851e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.507433963382938e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.54496857319009e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.507428989583786e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.561200685453514e-07,287.3397521972656,294.1499938964844,282.1165466308594,281.8100891113281,286.38995361328125,284.30352783203125,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.596869977533061e-07,9.50168112592853e-13,7.596860314151854e-07,-1.7383257500114269e-06,0.0,0.0,0.0,-4.279092536307871e-06,60.0,-0.0058247875422239,-0.0,-3.9344602472931103e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.5014899424368195e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,3.687239669147857e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.7233843624685505e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,3.6872371822482826e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.7490664561137237e-07,287.3397521972656,294.1499938964844,282.1048278808594,281.79656982421875,286.38995361328125,284.30352783203125,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.731204571977287e-07,4.666411571388477e-13,3.731200024503778e-07,-8.537754183635116e-07,0.0,0.0,0.0,-2.101674908772111e-06,60.0,-0.0035975982900708,-0.0,-9.490844931790351e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.5897326122171762e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.6740660413461228e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.2364602675063452e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.674064975532019e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.941042667880539e-08,287.3397521972656,294.1499938964844,282.0933837890625,281.7829895019531,286.38995361328125,284.30352783203125,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6941109493018305e-07,2.1188500715259293e-13,1.694108817673623e-07,-3.876415348713637e-07,0.0,0.0,0.0,-9.542418411001563e-07,60.0,-0.0021794114727526,-0.0,-1.9563534582741574e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.2617981104412481e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.3287351219304355e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.813997392527083e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.3287341227297134e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.302942612279594e-09,287.3397521972656,294.1499938964844,282.0711975097656,281.7557067871094,286.38995361328125,284.30352783203125,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439890089728124e-08,1.681039883032545e-14,1.3439873214338153e-08,-3.0758002367292654e-08,0.0,0.0,0.0,-7.571361493319273e-08,60.0,-0.0005444071139208,-0.0,-1.2324772751358398e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.2617981104412481e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.3287351219304355e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.813997392527083e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.3287341227297134e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.302942612279594e-09,287.3397521972656,294.1499938964844,282.0711975097656,281.7557067871094,286.38995361328125,284.30352783203125,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439890089728124e-08,1.681039883032545e-14,1.3439873214338153e-08,-3.0758002367292654e-08,0.0,0.0,0.0,-7.571361493319273e-08,60.0,-0.0005444071139208,-0.0,-1.2324772751358398e-17,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.150171957675638e-09,287.3397521972656,294.1499938964844,282.04998779296875,281.7282409667969,286.38995361328125,284.30352783203125,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.458210524025617e-09,-3.0743634685416603e-15,-2.458207415401148e-09,5.6213047550102155e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001197641904582,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.150171957675638e-09,287.3397521972656,294.1499938964844,282.04998779296875,281.7282409667969,286.38995361328125,284.30352783203125,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.458210524025617e-09,-3.0743634685416603e-15,-2.458207415401148e-09,5.6213047550102155e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001197641904582,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2140703720131538e-10,287.3397521972656,294.1499938964844,282.0292358398437,281.7006530761719,286.38995361328125,284.30352783203125,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.68991329210877e-10,3.326861660777561e-16,2.689909961439696e-10,-6.086904869029294e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8799890060327016e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2140703720131538e-10,287.3397521972656,294.1499938964844,282.0292358398437,281.7006530761719,286.38995361328125,284.30352783203125,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.68991329210877e-10,3.326861660777561e-16,2.689909961439696e-10,-6.086904869029294e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8799890060327016e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-4.860941944101471e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-5.118809022486293e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-3.780737441866355e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-5.118805553039341e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-2.4281408481097166e-11,287.3397521972656,294.1499938964844,282.0083923339844,281.6729431152344,286.38995361328125,284.30352783203125,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.654634746554698e-11,-7.089796132183032e-17,-5.6546274607161e-11,1.2680193006708862e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.857168722897768e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-4.860941944101471e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-5.118809022486293e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-3.780737441866355e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-5.118805553039341e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-2.4281408481097166e-11,287.3397521972656,294.1499938964844,282.0083923339844,281.6729431152344,286.38995361328125,284.30352783203125,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.654634746554698e-11,-7.089796132183032e-17,-5.6546274607161e-11,1.2680193006708862e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.857168722897768e-06,-0.0,-1.829110576354828e-22,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.9979553222656,281.6590576171875,286.38995361328125,284.30352783203125,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339818271433052e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.790140676253941e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.98748779296875,281.6451416015625,286.38995361328125,284.30352783203125,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339817754445166e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-4.268490556569304e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.966552734375,281.61724853515625,286.38995361328125,284.30352783203125,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.956632670247928e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.966552734375,281.61724853515625,286.38995361328125,284.30352783203125,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.956632670247928e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.945556640625,281.5893249511719,286.38995361328125,284.30352783203125,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753014515241168e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.528417553548934e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.945556640625,281.5893249511719,286.38995361328125,284.30352783203125,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753014515241168e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.528417553548934e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.924560546875,281.5613098144531,286.38995361328125,284.30352783203125,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816203481517e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.299155539731146e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.924560546875,281.5613098144531,286.38995361328125,284.30352783203125,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816203481517e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.299155539731146e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.9043884277344,281.5343933105469,286.38995361328125,284.30352783203125,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.1298048977769213e-06,-0.0,-8.562649400280209e-38,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.9035339355469,281.53326416015625,286.38995361328125,284.30352783203125,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.1232012841210235e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8930358886719,281.51922607421875,286.38995361328125,284.30352783203125,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.044480652330094e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8825378417969,281.50518798828125,286.38995361328125,284.30352783203125,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339817237457283e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.9693350168381585e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8615417480469,281.4770812988281,286.38995361328125,284.30352783203125,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339817754445166e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.827947812671482e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8615417480469,281.4770812988281,286.38995361328125,284.30352783203125,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339817754445166e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.827947812671482e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8406066894531,281.4489440917969,286.38995361328125,284.30352783203125,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339818271433052e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.6973996253000223e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.8406066894531,281.4489440917969,286.38995361328125,284.30352783203125,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339818271433052e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.6973996253000223e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.8197021484375,281.4208068847656,286.38995361328125,284.30352783203125,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7295893170386e-13,-1.2523949777850197e-18,8.729602327464669e-13,1.1217781261188553e-12,0.0,0.0,0.0,0.0,60.0,-1.5758688505229657e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.8197021484375,281.4208068847656,286.38995361328125,284.30352783203125,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7295893170386e-13,-1.2523949777850197e-18,8.729602327464669e-13,1.1217781261188553e-12,0.0,0.0,0.0,0.0,60.0,-1.5758688505229657e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-5.116781022322658e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-5.388220251922874e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-3.9797234518274004e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-5.388216457215267e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-2.5559376663764066e-12,287.3397521972656,294.1499938964844,281.7988586425781,281.3926696777344,286.38995361328125,284.30352783203125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5841223652161025e-12,7.889245948970041e-19,3.5841214978543645e-12,-1.5337259457251506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4636743799201213e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-5.116781022322658e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-5.388220251922874e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-3.9797234518274004e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-5.388216457215267e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-2.5559376663764066e-12,287.3397521972656,294.1499938964844,281.7988586425781,281.3926696777344,286.38995361328125,284.30352783203125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5841223652161025e-12,7.889245948970041e-19,3.5841214978543645e-12,-1.5337259457251506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4636743799201213e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.7884826660156,281.37860107421875,286.38995361328125,284.30352783203125,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339821373360349e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.4111180917097954e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.7781066894531,281.3645324707031,286.38995361328125,284.30352783203125,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339820856372463e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.3601558066511643e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.7574462890625,281.3363952636719,286.38995361328125,284.30352783203125,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.33982033938458e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.263833041775797e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.7574462890625,281.3363952636719,286.38995361328125,284.30352783203125,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.33982033938458e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.263833041775797e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
