time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.73687744140625,281.3083190917969,286.38995361328125,284.30352783203125,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5284650635319936e-12,1.407337797237507e-18,3.5284637624893866e-12,-3.215202626707936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1746831205527997e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.73687744140625,281.3083190917969,286.38995361328125,284.30352783203125,286.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5284650635319936e-12,1.407337797237507e-18,3.5284637624893866e-12,-3.215202626707936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1746831205527997e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.7164001464844,281.2802734375,286.38995361328125,284.30352783203125,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.67530165831927e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0923191666734056e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.7164001464844,281.2802734375,286.38995361328125,284.30352783203125,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.67530165831927e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0923191666734056e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.69610595703125,281.25225830078125,286.38995361328125,284.30352783203125,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.838204284967948e-12,-3.2937144987682552e-18,-1.8382010323614306e-12,3.777282306383079e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0151698006666263e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.69610595703125,281.25225830078125,286.38995361328125,284.30352783203125,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.838204284967948e-12,-3.2937144987682552e-18,-1.8382010323614306e-12,3.777282306383079e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0151698006666263e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.6859741210937,281.23828125,286.38995361328125,284.30352783203125,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.616445451760767e-13,-1.5569199951821622e-20,7.616445993861853e-13,-2.241175127426498e-12,0.0,0.0,0.0,0.0,60.0,-2.333986412850209e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.6759033203125,281.2243347167969,286.38995361328125,284.30352783203125,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.616445451760767e-13,-1.5569374435232083e-20,7.616445993861853e-13,-2.241175127426498e-12,0.0,0.0,0.0,0.0,60.0,-1.5688416169723496e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.6558837890625,281.1964416503906,286.38995361328125,284.30352783203125,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.33982033938458e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.62869172426872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.6558837890625,281.1964416503906,286.38995361328125,284.30352783203125,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.33982033938458e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.62869172426872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.63604736328125,281.16864013671875,286.38995361328125,284.30352783203125,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339819305408814e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.0633353869925486e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.63604736328125,281.16864013671875,286.38995361328125,284.30352783203125,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339819305408814e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.0633353869925486e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.61639404296875,281.14093017578125,286.38995361328125,284.30352783203125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339818271433052e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.1002890687450415e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.61639404296875,281.14093017578125,286.38995361328125,284.30352783203125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339818271433052e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.1002890687450415e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.596923828125,281.1133117675781,286.38995361328125,284.30352783203125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753014515241168e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.975211815391958e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.596923828125,281.1133117675781,286.38995361328125,284.30352783203125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753014515241168e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.975211815391958e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.5872497558594,281.0995178222656,286.38995361328125,284.30352783203125,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339816720469399e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-7.34444540739787e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.5776672363281,281.0857849121094,286.38995361328125,284.30352783203125,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753014515241168e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.883780656607996e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.5586242675781,281.0583801269531,286.38995361328125,284.30352783203125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.616445451760767e-13,-1.5568264526871102e-20,7.616445993861853e-13,-2.241175127426498e-12,0.0,0.0,0.0,0.0,60.0,-6.167621791064448e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.5586242675781,281.0583801269531,286.38995361328125,284.30352783203125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.616445451760767e-13,-1.5568264526871102e-20,7.616445993861853e-13,-2.241175127426498e-12,0.0,0.0,0.0,0.0,60.0,-6.167621791064448e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.53985595703125,281.0310974121094,286.38995361328125,284.30352783203125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7295893170386e-13,-1.2523943573995599e-18,8.729602327464669e-13,1.1217781261188553e-12,0.0,0.0,0.0,0.0,60.0,-5.668473477271618e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.53985595703125,281.0310974121094,286.38995361328125,284.30352783203125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.7295893170386e-13,-1.2523943573995599e-18,8.729602327464669e-13,1.1217781261188553e-12,0.0,0.0,0.0,0.0,60.0,-5.668473477271618e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.5213317871094,281.0039367675781,286.38995361328125,284.30352783203125,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339813618542103e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.254490247352805e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.5213317871094,281.0039367675781,286.38995361328125,284.30352783203125,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339813618542103e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.254490247352805e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.5030517578125,280.9769287109375,286.38995361328125,284.30352783203125,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753010379338105e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.876258117292309e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.5030517578125,280.9769287109375,286.38995361328125,284.30352783203125,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753010379338105e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.876258117292309e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4940185546875,280.9634704589844,286.38995361328125,284.30352783203125,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339814135529986e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-4.701373939042242e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4850769042969,280.9500732421875,286.38995361328125,284.30352783203125,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339813618542103e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-4.536281608125137e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4673767089844,280.9233703613281,286.38995361328125,284.30352783203125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339814652517872e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-4.214750219944108e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4673767089844,280.9233703613281,286.38995361328125,284.30352783203125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339814652517872e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-4.214750219944108e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.45001220703125,280.8968505859375,286.38995361328125,284.30352783203125,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.675301244728964e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.920316657968216e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.45001220703125,280.8968505859375,286.38995361328125,284.30352783203125,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.675301244728964e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.920316657968216e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.4328308105469,280.87030029296875,286.38995361328125,284.30352783203125,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753006243435042e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.655258069557021e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,281.4328308105469,280.87030029296875,286.38995361328125,284.30352783203125,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.893861586652057e-12,-2.6753006243435042e-18,-1.893858984566843e-12,2.095805516980076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.655258069557021e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4157409667969,280.8435974121094,286.38995361328125,284.30352783203125,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339806897699626e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-3.393159602183005e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4157409667969,280.8435974121094,286.38995361328125,284.30352783203125,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339806897699626e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-3.393159602183005e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.4072265625,280.8302001953125,286.38995361328125,284.30352783203125,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339806897699626e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-3.269738897415664e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.3987121582031,280.8167419433594,286.38995361328125,284.30352783203125,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339807414687509e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-3.1556544399791164e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.3817749023437,280.7897644042969,286.38995361328125,284.30352783203125,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339806897699626e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.933633709290007e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,281.3817749023437,280.7897644042969,286.38995361328125,284.30352783203125,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339806897699626e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-2.933633709290007e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
