time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.6141662597656,279.7243957519531,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339832230105887e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.4391496883092714e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.6141662597656,279.7243957519531,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339832230105887e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.4391496883092714e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.59197998046875,279.7047119140625,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.59197998046875,279.7047119140625,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.3344013893856754e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.5809936523437,279.6950988769531,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.558390511161329e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.694110125961437e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.9898617259137002e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6941082286076334e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.2779688331882033e-12,287.3397521972656,294.1499938964844,280.570068359375,279.68560791015625,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.616445451760767e-13,-1.5570313091356874e-20,7.616445993861853e-13,-2.241175127426498e-12,0.0,0.0,0.0,0.0,60.0,-9.108542364799632e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.5484313964844,279.6671142578125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.0634223279737398e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.5484313964844,279.6671142578125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.0634223279737398e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.5272216796875,279.64923095703125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831196130123e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.0497594793434928e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.5272216796875,279.64923095703125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831196130123e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-1.0497594793434928e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.50640869140625,279.6319885253906,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830679142237e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-9.951082624581886e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.50640869140625,279.6319885253906,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830679142237e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-9.951082624581886e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.48614501953125,279.6154479980469,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830679142237e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-9.35902733090188e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.48614501953125,279.6154479980469,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830679142237e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-9.35902733090188e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4761962890625,279.6074523925781,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339829645166471e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-9.313484206074918e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4664306640625,279.5996398925781,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339829128178588e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4473571777344,279.5845642089844,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4473571777344,279.5845642089844,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339831713118006e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-8.311544341665922e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4289855957031,279.5702514648437,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830162154354e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4289855957031,279.5702514648437,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339830162154354e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4114074707031,279.5567626953125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339828611190709e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.4114074707031,279.5567626953125,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339828611190709e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3946228027344,279.5440979003906,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339829128178588e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3946228027344,279.5440979003906,286.38995361328125,284.30352783203125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339829128178588e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3865966796875,279.5381164550781,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339828611190709e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-6.603693147866352e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,-2.558390511161329e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,-2.694110125961437e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.9898617259137002e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,-2.6941082286076334e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,-1.2779688331882033e-12,287.3397521972656,294.1499938964844,280.3787536621094,279.5323181152344,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.7295893170386e-13,-1.2523964253510917e-18,8.729602327464669e-13,1.1217781261188553e-12,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3638610839844,279.5214233398437,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.3398348150453e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3638610839844,279.5214233398437,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.3398348150453e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3500061035156,279.511474609375,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339834298057417e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.465125241244095e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0,287.3397521972656,294.1499938964844,280.3500061035156,279.511474609375,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.173017384399683e-13,-6.339834298057417e-19,8.173023889612718e-13,-5.596985006538213e-13,0.0,0.0,0.0,0.0,60.0,-5.465125241244095e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.4703244722322786e-08,287.3397521972656,294.1499938964844,280.33856201171875,279.504638671875,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.40245837960174e-08,9.258526833654662e-14,7.402449142546176e-08,-1.693868370011842e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113644004566,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.315855921063985e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.403469671705352e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.315850591993467e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.4703244722322786e-08,287.3397521972656,294.1499938964844,280.33856201171875,279.504638671875,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.40245837960174e-08,9.258526833654662e-14,7.402449142546176e-08,-1.693868370011842e-07,0.0,0.0,0.0,-4.169560270383954e-07,60.0,-0.0002113644004566,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.1436465285896705e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.2043156516483577e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,8.895040082279595e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.2043147989970748e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,5.712751089959056e-07,287.3397521972656,294.1499938964844,280.3308410644531,279.5028381347656,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185581681478652e-06,1.5241205649982326e-12,1.2185566902189748e-06,-2.788386154861655e-06,0.0,0.0,0.0,-6.863789167255163e-06,60.0,-0.0034173284657299,-0.0,-1.012471492279135e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.1436465285896705e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,1.2043156516483577e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,8.895040082279595e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,1.2043147989970748e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,5.712751089959056e-07,287.3397521972656,294.1499938964844,280.3308410644531,279.5028381347656,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185581681478652e-06,1.5241205649982326e-12,1.2185566902189748e-06,-2.788386154861655e-06,0.0,0.0,0.0,-6.863789167255163e-06,60.0,-0.0034173284657299,-0.0,-1.012471492279135e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,2.501683695754764e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,2.6343951731178095e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.945756480381533e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,2.6343931835981493e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.249642650691385e-06,287.3397521972656,294.1499938964844,280.32830810546875,279.5037536621094,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655723104340723e-06,3.334013620737153e-12,2.6655688998289406e-06,-6.09952985541895e-06,0.0,0.0,0.0,-1.5014433301985264e-05,60.0,-0.0077161556109786,-0.0,-4.844666876870074e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,4.773769433086272e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,5.027012548453058e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.712936802457989e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,5.027009137847926e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,2.384596655247151e-06,287.3397521972656,294.1499938964844,280.32666015625,279.505859375,286.38995361328125,284.30352783203125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.086521468911087e-06,6.3619951320981186e-12,5.086515102448175e-06,-1.16392848212854e-05,0.0,0.0,0.0,-2.865094575099647e-05,60.0,-0.0151112498715519,-0.0,-1.7640953801911774e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.371364760416327e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.4441141047427664e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.0666184380170307e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.4441130815612269e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.850250429124571e-06,287.3397827148437,294.1499938964844,280.3258361816406,279.51336669921875,286.3899230957031,284.3035888671875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461213378206594e-05,1.8276199997835363e-11,1.4612115592171904e-05,-3.343633579788729e-05,0.0,0.0,0.0,-8.230602543335408e-05,60.0,-0.0457494594156742,-0.0,-1.4558115130069993e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,1.371364760416327e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.4441141047427664e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.0666184380170307e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.4441130815612269e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,6.850250429124571e-06,287.3397827148437,294.1499938964844,280.3258361816406,279.51336669921875,286.3899230957031,284.3035888671875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461213378206594e-05,1.8276199997835363e-11,1.4612115592171904e-05,-3.343633579788729e-05,0.0,0.0,0.0,-8.230602543335408e-05,60.0,-0.0457494594156742,-0.0,-1.4558115130069993e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,3.095879264947144e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,3.260112180214492e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,2.40790905081667e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,3.260109906477737e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.5464556781807914e-05,287.33990478515625,294.1499938964844,280.3282165527344,279.525146484375,286.38983154296875,284.3038330078125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.298724186606705e-05,4.1258933769494626e-11,3.298719821032137e-05,-7.548325811512768e-05,0.0,0.0,0.0,-0.0001858077885117,60.0,-0.1075773015618324,-0.0,-7.419372755057552e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,3.095879264947144e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,3.260112180214492e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,2.40790905081667e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,3.260109906477737e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.5464556781807914e-05,287.33990478515625,294.1499938964844,280.3282165527344,279.525146484375,286.38983154296875,284.3038330078125,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.298724186606705e-05,4.1258933769494626e-11,3.298719821032137e-05,-7.548325811512768e-05,0.0,0.0,0.0,-0.0001858077885117,60.0,-0.1075773015618324,-0.0,-7.419372755057552e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,5.917015187151264e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.230905910342699e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.602128683472984e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,6.23090136286919e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,2.9556713343481533e-05,287.34014892578125,294.1499938964844,280.3336486816406,279.5408935546875,286.38946533203125,284.3044128417969,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.304722046479583e-05,7.885653935391089e-11,6.304714770521969e-05,-0.0001442680804757,0.0,0.0,0.0,-0.0003551271511241,60.0,-0.2131882309913635,-0.0,-2.7102198263406763e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
