time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,5.917015187151264e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,6.230905910342699e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,4.602128683472984e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,6.23090136286919e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,2.9556713343481533e-05,287.34014892578125,294.1499938964844,280.3336486816406,279.5408935546875,286.38946533203125,284.3044128417969,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.304722046479583e-05,7.885653935391089e-11,6.304714770521969e-05,-0.0001442680804757,0.0,0.0,0.0,-0.0003551271511241,60.0,-0.2131882309913635,-0.0,-2.7102198263406763e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.753114682098383e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.0270506209053565e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.585765160911251e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.027049893309595e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,4.871882265433669e-05,287.341064453125,294.1499938964844,280.3419494628906,279.56036376953125,286.388427734375,284.30572509765625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998085940907345e-10,0.0001039219714584,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688273727893829,-0.0,-7.36352534502771e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.753114682098383e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.0270506209053565e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.585765160911251e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.027049893309595e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,4.871882265433669e-05,287.341064453125,294.1499938964844,280.3419494628906,279.56036376953125,286.388427734375,284.30572509765625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221024257,1.2998085940907345e-10,0.0001039219714584,-0.0002377999917371,0.0,0.0,0.0,-0.0005853638285771,60.0,-0.3688273727893829,-0.0,-7.36352534502771e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.2488259926612956e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.223792403645348e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.248825174116064e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,5.923888602410443e-05,287.3418884277344,294.1499938964844,280.3471374511719,279.5714111328125,286.3873596191406,284.3065795898437,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804844932798543e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4613846242427826,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.3999019756738562e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.4741652194061317e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.0888140423048752e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.4741641280124895e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,6.992799899308011e-05,287.34295654296875,294.1499938964844,280.3529968261719,279.5832824707031,286.3857727050781,284.3074035644531,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639268351,1.8656708122843924e-10,0.0001491637376602,-0.0003413243684917,0.0,0.0,0.0,-0.0008401981904171,60.0,-0.5587515830993652,-0.0,-1.517030834286004e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.8581073163659312e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.95667780644726e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.445196357963141e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.956676351255737e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.281629900215194e-05,287.34576416015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38092041015625,284.3084716796875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979871449293,2.4763285866313817e-10,0.0001979868975467,-0.0004530441074166,0.0,0.0,0.0,-0.0011152058141306,60.0,-0.7634344696998596,-0.0,-2.672641219447769e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.8581073163659312e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.95667780644726e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.445196357963141e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.956676351255737e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.281629900215194e-05,287.34576416015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38092041015625,284.3084716796875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979871449293,2.4763285866313817e-10,0.0001979868975467,-0.0004530441074166,0.0,0.0,0.0,-0.0011152058141306,60.0,-0.7634344696998596,-0.0,-2.672641219447769e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,2.5207469661836512e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,2.654469608387444e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,1.960583358595613e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,2.654467789398041e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.000125916514662,287.3495483398437,294.1499938964844,280.3825378417969,279.6383056640625,286.371826171875,284.3061828613281,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685930812731,3.3594346748877513e-10,0.0002685927320271,-0.0006146084633655,0.0,0.0,0.0,-0.0015129097737371,60.0,-1.0193248987197876,-0.0,-4.918781826290797e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,2.5207469661836512e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,2.654469608387444e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,1.960583358595613e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,2.654467789398041e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.000125916514662,287.3495483398437,294.1499938964844,280.3825378417969,279.6383056640625,286.371826171875,284.3061828613281,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685930812731,3.3594346748877513e-10,0.0002685927320271,-0.0006146084633655,0.0,0.0,0.0,-0.0015129097737371,60.0,-1.0193248987197876,-0.0,-4.918781826290797e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,3.730806565727107e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,3.9287213439820334e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,2.901742118410766e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,3.9287187973968685e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001863614888861,287.353759765625,294.1499938964844,280.4007263183594,279.6698913574219,286.3519592285156,284.2909240722656,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950581303797,4.947356413431692e-10,0.0003950576356146,-0.0009056106791831,0.0,0.0,0.0,-0.0022256316151469,60.0,-1.4421777725219729,-0.0,-1.0774681591385617e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,3.730806565727107e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,3.9287213439820334e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,2.901742118410766e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,3.9287187973968685e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001863614888861,287.353759765625,294.1499938964844,280.4007263183594,279.6698913574219,286.3519592285156,284.2909240722656,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950581303797,4.947356413431692e-10,0.0003950576356146,-0.0009056106791831,0.0,0.0,0.0,-0.0022256316151469,60.0,-1.4421777725219729,-0.0,-1.0774681591385617e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.982203144114465e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.458698332309724e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,6.98616640875116e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.45869178394787e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.000448679580586,287.3546447753906,294.1499938964844,280.42095947265625,279.703857421875,286.3053894042969,284.250244140625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000657076772768,7.870870066817304e-10,0.0006570759578607,-0.0014121880521997,0.0,0.0,0.0,-0.003697448875755,60.0,-2.2327752113342285,-0.0,-6.245461037224231e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,8.982203144114465e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.458698332309724e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,6.98616640875116e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.45869178394787e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.000448679580586,287.3546447753906,294.1499938964844,280.42095947265625,279.703857421875,286.3053894042969,284.250244140625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000657076772768,7.870870066817304e-10,0.0006570759578607,-0.0014121880521997,0.0,0.0,0.0,-0.003697448875755,60.0,-2.2327752113342285,-0.0,-6.245461037224231e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.004576713778079e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.482259338255972e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.003568316577002e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.482252062298356e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004497971967794,287.3538818359375,294.1499938964844,280.4317932128906,279.7216491699219,286.2672119140625,284.2215576171875,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000796039472334,9.616650809007863e-10,0.0007960384828038,-0.0017321930499747,0.0,0.0,0.0,-0.0044750729575753,60.0,-2.8750152587890625,-0.0,-6.276611230759954e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.017603588290513e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.495977428741752e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,7.013700815150514e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.4959708803799e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004504479293245,287.35260009765625,294.1499938964844,280.4430847167969,279.7398986816406,286.223876953125,284.1855163574219,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007184515125118,1.0448404363927466e-09,0.0007184504647739,-0.002028448972851,0.0,0.0,0.0,-0.0041227326728403,60.0,-3.405933141708374,-0.0,-6.294782650684283e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.02871397556737e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.5076764409896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.022341742413118e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.507669892627746e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004510029102675,287.34783935546875,294.1499938964844,280.4669494628906,279.7777709960937,286.1257629394531,284.0868225097656,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912833338603,1.4552828941916112e-09,0.0009912818204611,-0.0028346707113087,0.0,0.0,0.0,-0.0056799692101776,60.0,-4.10714054107666,-0.0,-6.310295930234133e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.02871397556737e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.5076764409896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.022341742413118e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.507669892627746e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004510029102675,287.34783935546875,294.1499938964844,280.4669494628906,279.7777709960937,286.1257629394531,284.0868225097656,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912833338603,1.4552828941916112e-09,0.0009912818204611,-0.0028346707113087,0.0,0.0,0.0,-0.0056799692101776,60.0,-4.10714054107666,-0.0,-6.310295930234133e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.051001688931136e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.53114649746567e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.039675983833149e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.531139949103816e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.000452116219094,287.3430480957031,294.1499938964844,280.4924011230469,279.8171691894531,286.0295715332031,283.9444274902344,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644184028729,1.703612806380761e-09,0.0009644167148508,-0.0035143895074725,0.0,0.0,0.0,-0.0056573622860014,60.0,-4.22012186050415,-0.0,-6.341481650906644e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.051001688931136e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.53114649746567e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,7.039675983833149e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.531139949103816e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.000452116219094,287.3430480957031,294.1499938964844,280.4924011230469,279.8171691894531,286.0295715332031,283.9444274902344,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644184028729,1.703612806380761e-09,0.0009644167148508,-0.0035143895074725,0.0,0.0,0.0,-0.0056573622860014,60.0,-4.22012186050415,-0.0,-6.341481650906644e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.06138084246777e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.542076440993696e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.047748658806086e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.542069892631844e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004526346747297,287.3382873535156,294.1499938964844,280.51922607421875,279.8578491210937,285.9352722167969,283.77996826171875,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523882769,1.8328660811306463e-09,0.0009655220201238,-0.0038530863821506,0.0,0.0,0.0,-0.0057214396074414,60.0,-4.223707675933838,-0.0,-6.356027171250389e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.06138084246777e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.542076440993696e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.047748658806086e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.542069892631844e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004526346747297,287.3382873535156,294.1499938964844,280.51922607421875,279.8578491210937,285.9352722167969,283.77996826171875,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965523882769,1.8328660811306463e-09,0.0009655220201238,-0.0038530863821506,0.0,0.0,0.0,-0.0057214396074414,60.0,-4.223707675933838,-0.0,-6.356027171250389e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.06553614186123e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0004528422723524,287.33355712890625,294.1499938964844,280.5473022460937,279.8995361328125,285.8428955078125,283.612060546875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884577605082427e-09,0.0009659644565545,-0.0039885910227894,0.0,0.0,0.0,-0.0057470761239528,60.0,-4.2117600440979,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.06553614186123e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.546452201902866e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.546445653541014e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0004528422723524,287.33355712890625,294.1499938964844,280.5473022460937,279.8995361328125,285.8428955078125,283.612060546875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884577605082427e-09,0.0009659644565545,-0.0039885910227894,0.0,0.0,0.0,-0.0057470761239528,60.0,-4.2117600440979,-0.0,-6.361851490055416e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.065503400051966e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.546411456540228e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004528406425379,287.33123779296875,294.1499938964844,280.5617370605469,279.920654296875,285.7974853515625,283.5308532714844,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962652117,1.884140621299934e-09,0.0009659607894718,-0.0039874459616839,0.0,0.0,0.0,-0.0057468595914542,60.0,-4.203179836273193,-0.0,-6.361801752063911e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.065545600606129e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.546461660647763e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.05098791513592e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.546455839881672e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004528427380137,287.3288879394531,294.1499938964844,280.5764465332031,279.9419250488281,285.75262451171875,283.4523010253906,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659668430685,1.8846353366797075e-09,0.0009659649804234,-0.0039887423627078,0.0,0.0,0.0,-0.0057471049949526,60.0,-4.193831443786621,-0.0,-6.361857884940036e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.072761895367876e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.55406139837578e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.056600588839501e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.554054850013928e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004532032180577,287.3242492675781,294.1499938964844,280.6064758300781,279.9847717285156,285.6643371582031,283.2977905273437,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974486574241041e-09,0.0009667328558862,-0.0042241890914738,0.0,0.0,0.0,-0.0057916459627449,60.0,-4.1754679679870605,-0.0,-6.371983829467355e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.072761895367876e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.55406139837578e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.056600588839501e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.554054850013928e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004532032180577,287.3242492675781,294.1499938964844,280.6064758300781,279.9847717285156,285.6643371582031,283.2977905273437,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.974486574241041e-09,0.0009667328558862,-0.0042241890914738,0.0,0.0,0.0,-0.0057916459627449,60.0,-4.1754679679870605,-0.0,-6.371983829467355e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.09967056941241e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.582396887708455e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.0775298809167e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.582391066942364e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004545473493635,287.31964111328125,294.1499938964844,280.63726806640625,280.02783203125,285.577880859375,283.1286315917969,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3096791146315354e-09,0.0009695984772406,-0.0051025222055613,0.0,0.0,0.0,-0.0059578120708465,60.0,-4.162384986877441,-0.0,-6.409829467202145e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.09967056941241e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.582396887708455e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.0775298809167e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.582391066942364e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004545473493635,287.31964111328125,294.1499938964844,280.63726806640625,280.02783203125,285.577880859375,283.1286315917969,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3096791146315354e-09,0.0009695984772406,-0.0051025222055613,0.0,0.0,0.0,-0.0059578120708465,60.0,-4.162384986877441,-0.0,-6.409829467202145e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.146289085038006e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.631488501327112e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.11378816049546e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.63148195296526e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004568760341499,287.3150329589844,294.1499938964844,280.66864013671875,280.0707702636719,285.4931945800781,282.9200439453125,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745671995915,2.8904372229021646e-09,0.0009745642892085,-0.0066243023611605,0.0,0.0,0.0,-0.0062457178719341,60.0,-4.157939434051514,-0.0,-6.475666936012203e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.146289085038006e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.631488501327112e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.11378816049546e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.63148195296526e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004568760341499,287.3150329589844,294.1499938964844,280.66864013671875,280.0707702636719,285.4931945800781,282.9200439453125,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745671995915,2.8904372229021646e-09,0.0009745642892085,-0.0066243023611605,0.0,0.0,0.0,-0.0062457178719341,60.0,-4.157939434051514,-0.0,-6.475666936012203e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.196005703415722e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004593594931066,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.40997314453125,282.6748046875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509809776147676e-09,0.0009798608953133,-0.0082472134381532,0.0,0.0,0.0,-0.0065527693368494,60.0,-4.158074855804443,-0.0,-6.546252251382613e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.196005703415722e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004593594931066,287.3104858398437,294.1499938964844,280.700439453125,280.1133117675781,285.40997314453125,282.6748046875,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509809776147676e-09,0.0009798608953133,-0.0082472134381532,0.0,0.0,0.0,-0.0065527693368494,60.0,-4.158074855804443,-0.0,-6.546252251382613e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.217260230798274e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.70622422755696e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004604211717378,287.3081970214844,294.1499938964844,280.7164306640625,280.1343688964844,285.3689880371094,282.5452575683594,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774584200755271e-09,0.0009821251733228,-0.0089409695938229,0.0,0.0,0.0,-0.006684030406177,60.0,-4.1575608253479,-0.0,-6.5765433987508e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.237446647603063e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.727481665322556e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,7.18468872946687e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.727475116960704e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004614295321516,287.305908203125,294.1499938964844,280.73248291015625,280.1552429199219,285.32843017578125,282.4154968261719,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842796716839,4.026062150330745e-09,0.0009842757135629,-0.0095998747274279,0.0,0.0,0.0,-0.0068086991086602,60.0,-4.156213760375977,-0.0,-6.605377933510681e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.287646389566362e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.780344407772644e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.223732973216102e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.780337859410793e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004639371181838,287.3013610839844,294.1499938964844,280.7646179199219,280.1962280273437,285.2484130859375,282.1590270996094,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896269766613,4.651449447834466e-09,0.0009896223200485,-0.0112384194508194,0.0,0.0,0.0,-0.0071187252178788,60.0,-4.153669834136963,-0.0,-6.677358044271386e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.287646389566362e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.780344407772644e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.223732973216102e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.780337859410793e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004639371181838,287.3013610839844,294.1499938964844,280.7646179199219,280.1962280273437,285.2484130859375,282.1590270996094,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896269766613,4.651449447834466e-09,0.0009896223200485,-0.0112384194508194,0.0,0.0,0.0,-0.0071187252178788,60.0,-4.153669834136963,-0.0,-6.677358044271386e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.31450049392879e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.80862314463593e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.244619337143376e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.80861732386984e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004652785428334,287.2968444824219,294.1499938964844,280.7966613769531,280.2359924316406,285.169921875,281.91326904296875,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924916084855,4.9859774087224196e-09,0.0009924866026267,-0.0121148582547903,0.0,0.0,0.0,-0.007284584455192,60.0,-4.152628421783447,-0.0,-6.716020806152302e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.31450049392879e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.80862314463593e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.244619337143376e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.80861732386984e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004652785428334,287.2968444824219,294.1499938964844,280.7966613769531,280.2359924316406,285.169921875,281.91326904296875,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924916084855,4.9859774087224196e-09,0.0009924866026267,-0.0121148582547903,0.0,0.0,0.0,-0.007284584455192,60.0,-4.152628421783447,-0.0,-6.716020806152302e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
