time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004649911134038,287.2923583984375,294.1499938964844,280.8284606933594,280.2742614746094,285.0933837890625,281.7186279296875,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268735870718,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.131101608276367,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.802557906368747e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004649911134038,287.2923583984375,294.1499938964844,280.8284606933594,280.2742614746094,285.0933837890625,281.7186279296875,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268735870718,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.131101608276367,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.304612467531116e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004647846217267,287.28790283203125,294.1499938964844,280.85986328125,280.310791015625,285.018798828125,281.5650329589844,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107755661010742,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.304612467531116e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004647846217267,287.28790283203125,294.1499938964844,280.85986328125,280.310791015625,285.018798828125,281.5650329589844,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107755661010742,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.29957241169177e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.792902710614726e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.233008363982663e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.792896889848636e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004645328444894,287.28570556640625,294.1499938964844,280.8753662109375,280.32830810546875,284.9822692871094,281.5027770996094,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998351959677166e-09,0.0009908939246088,-0.0116271814331412,0.0,0.0,0.0,-0.007192300632596,60.0,-4.095196723937988,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.292956383433192e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.785930160433054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004642023704946,287.28350830078125,294.1499938964844,280.8907165527344,280.3452453613281,284.9461975097656,281.4479064941406,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.082030773162842,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004634232900571,287.2791442871094,294.1499938964844,280.9208068847656,280.3773803710937,284.8754272460937,281.3585205078125,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.05430269241333,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004634232900571,287.2791442871094,294.1499938964844,280.9208068847656,280.3773803710937,284.8754272460937,281.3585205078125,286.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.05430269241333,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004627048037946,287.2748107910156,294.1499938964844,280.95001220703125,280.40692138671875,284.8065795898437,281.2920227050781,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026469707489014,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004627048037946,287.2748107910156,294.1499938964844,280.95001220703125,280.40692138671875,284.8065795898437,281.2920227050781,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026469707489014,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004622367268893,287.2705383300781,294.1499938964844,280.9794311523437,280.434814453125,284.739501953125,281.2425537109375,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000176906585693,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004622367268893,287.2705383300781,294.1499938964844,280.9794311523437,280.434814453125,284.739501953125,281.2425537109375,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000176906585693,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004620612307917,287.26629638671875,294.1499938964844,281.0102844238281,280.4623413085937,284.6742248535156,281.20623779296875,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756534099578857,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004620612307917,287.26629638671875,294.1499938964844,281.0102844238281,280.4623413085937,284.6742248535156,281.20623779296875,286.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756534099578857,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004620692925527,287.26422119140625,294.1499938964844,281.0262145996094,280.4759521484375,284.6422424316406,281.192138671875,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963921070098877,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.74230351857841e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004621329135261,287.2621154785156,294.1499938964844,281.0424499511719,280.489501953125,284.61065673828125,281.1801147460937,286.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952459573745728,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004624537832569,287.2579345703125,294.1499938964844,281.07586669921875,280.5162658691406,284.5487365722656,281.1623840332031,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930484771728516,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004624537832569,287.2579345703125,294.1499938964844,281.07586669921875,280.5162658691406,284.5487365722656,281.1623840332031,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930484771728516,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004629780305549,287.2538146972656,294.1499938964844,281.1103820800781,280.542724609375,284.4883728027344,281.1520690917969,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096078872680655,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004629780305549,287.2538146972656,294.1499938964844,281.1103820800781,280.542724609375,284.4883728027344,281.1520690917969,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9096078872680655,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004634735523723,287.24969482421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4296264648437,281.1485595703125,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888764142990112,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004634735523723,287.24969482421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4296264648437,281.1485595703125,286.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888764142990112,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.280517406295984e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.77283634711057e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.21818651072681e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.77283125394024e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004635810037143,287.24560546875,294.1499938964844,281.182373046875,280.5946350097656,284.3725280761719,281.1514892578125,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561918398593434e-09,0.0009888592176139,-0.0110038463026285,0.0,0.0,0.0,-0.0070743532851338,60.0,-3.86550498008728,-0.0,-6.667029595064379e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.280517406295984e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.77283634711057e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.21818651072681e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.77283125394024e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004635810037143,287.24560546875,294.1499938964844,281.182373046875,280.5946350097656,284.3725280761719,281.1514892578125,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561918398593434e-09,0.0009888592176139,-0.0110038463026285,0.0,0.0,0.0,-0.0070743532851338,60.0,-3.86550498008728,-0.0,-6.667029595064379e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.278210927732287e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.770407632458956e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.216392987174913e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.770402539288624e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004634658107534,287.2435913085937,294.1499938964844,281.200927734375,280.607421875,284.3446350097656,281.1551818847656,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.533156516828285e-09,0.0009886133484542,-0.0109284911304712,0.0,0.0,0.0,-0.0070600952021777,60.0,-3.852251052856445,-0.0,-6.66371278157385e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.275444608647376e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.767494339030236e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.767489973455667e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004633276548702,287.2415466308594,294.1499938964844,281.2196655273437,280.6201477050781,284.31707763671875,281.1599426269531,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498670769237378e-09,0.000988318468444,-0.0108381379395723,0.0,0.0,0.0,-0.0070429989136755,60.0,-3.838299512863159,-0.0,-6.659737294967273e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.268514986615628e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.760197281138971e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.208851457107812e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.760192187968642e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004629814939107,287.237548828125,294.1499938964844,281.2576904296875,280.6453857421875,284.26324462890625,281.17291259765625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.412287424315764e-09,0.0009875815594568,-0.0106118097901344,0.0,0.0,0.0,-0.0070001841522753,60.0,-3.810509443283081,-0.0,-6.64978472286748e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.268514986615628e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.760197281138971e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.208851457107812e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.760192187968642e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004629814939107,287.237548828125,294.1499938964844,281.2576904296875,280.6453857421875,284.26324462890625,281.17291259765625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.412287424315764e-09,0.0009875815594568,-0.0106118097901344,0.0,0.0,0.0,-0.0070001841522753,60.0,-3.810509443283081,-0.0,-6.64978472286748e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0004600209067575,287.23358154296875,294.1499938964844,281.2963256835937,280.6703796386719,284.21124267578125,281.1876220703125,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766425848007202,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0004600209067575,287.23358154296875,294.1499938964844,281.2963256835937,280.6703796386719,284.21124267578125,281.1876220703125,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766425848007202,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.166394011117518e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0004578803200274,287.2296447753906,294.1499938964844,281.33551025390625,280.69512939453125,284.1610717773437,281.2026672363281,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.7204883098602295,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.166394011117518e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.65265353443101e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0004578803200274,287.2296447753906,294.1499938964844,281.33551025390625,280.69512939453125,284.1610717773437,281.2026672363281,286.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.7204883098602295,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.114225395023824e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.59772223723121e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,7.088847632985562e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.59771787165664e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0004552743921522,287.2257995605469,294.1499938964844,281.3751220703125,280.7196960449219,284.1127014160156,281.2167663574219,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711444727145,2.4898438866216566e-09,0.0009711420279927,-0.0055746152065694,0.0,0.0,0.0,-0.0060471422038972,60.0,-3.673276662826538,-0.0,-6.430217780462044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.114225395023824e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.59772223723121e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,7.088847632985562e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.59771787165664e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0004552743921522,287.2257995605469,294.1499938964844,281.3751220703125,280.7196960449219,284.1127014160156,281.2167663574219,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711444727145,2.4898438866216566e-09,0.0009711420279927,-0.0055746152065694,0.0,0.0,0.0,-0.0060471422038972,60.0,-3.673276662826538,-0.0,-6.430217780462044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.089252853300422e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.069425191730261e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.571420378051698e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0004540269728749,287.223876953125,294.1499938964844,281.3950500488281,280.7318725585937,284.0892333984375,281.22283935546875,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178693447874025e-09,0.0009684810065664,-0.0047592888586223,0.0,0.0,0.0,-0.0058928900398314,60.0,-3.648929357528688,-0.0,-6.395026730388055e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.069852239917964e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.550995309837162e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.054335583234206e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.550990216666833e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,0.0004530578444246,287.2219543457031,294.1499938964844,281.4150695800781,280.7440490722656,284.0661926269531,281.2283020019531,286.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664153913035,1.9369588155626616e-09,0.0009664134704507,-0.0041258502751588,0.0,0.0,0.0,-0.005773049313575,60.0,-3.625527620315552,-0.0,-6.367753258018638e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.0506233391352e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.53074631979689e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.039379852358252e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.530741954222322e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004520973598118,287.2182006835937,294.1499938964844,281.45526123046875,280.76824951171875,284.0212097167969,281.2383117675781,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653756938,1.697349261142733e-09,0.000964363629464,-0.0034979758784174,0.0,0.0,0.0,-0.0056542600505054,60.0,-3.584381580352783,-0.0,-6.34077679251277e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.0506233391352e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.53074631979689e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.039379852358252e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.530741954222322e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,0.0004520973598118,287.2182006835937,294.1499938964844,281.45526123046875,280.76824951171875,284.0212097167969,281.2383117675781,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653756938,1.697349261142733e-09,0.000964363629464,-0.0034979758784174,0.0,0.0,0.0,-0.0056542600505054,60.0,-3.584381580352783,-0.0,-6.34077679251277e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.04813059605658e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.528121881885454e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.037440809654072e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.528116788715124e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004519728536251,287.2144470214844,294.1499938964844,281.4955749511719,280.79229736328125,283.977783203125,281.2486267089844,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640991920605,1.666251914222982e-09,0.0009640975040383,-0.003416488179937,0.0,0.0,0.0,-0.0056388424709439,60.0,-3.551750659942627,-0.0,-6.337280211710096e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
