time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.04813059605658e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.528121881885454e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.037440809654072e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.528116788715124e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004519728536251,287.2144470214844,294.1499938964844,281.4955749511719,280.79229736328125,283.977783203125,281.2486267089844,286.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640991920605,1.666251914222982e-09,0.0009640975040383,-0.003416488179937,0.0,0.0,0.0,-0.0056388424709439,60.0,-3.551750659942627,-0.0,-6.337280211710096e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.525024506729096e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.525020141154528e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004518259083852,287.2107238769531,294.1499938964844,281.5359191894531,280.8162536621094,283.935791015625,281.2599792480469,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203514758497,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.5222201347351074,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.525024506729096e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.525020141154528e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004518259083852,287.2107238769531,294.1499938964844,281.5359191894531,280.8162536621094,283.935791015625,281.2599792480469,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203514758497,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.5222201347351074,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.034995309775697e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0004513167077675,287.20703125,294.1499938964844,281.57623291015625,280.8401184082031,283.895263671875,281.2713623046875,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4912993907928467,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.034995309775697e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0004513167077675,287.20703125,294.1499938964844,281.57623291015625,280.8401184082031,283.895263671875,281.2713623046875,286.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4912993907928467,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.027236956171691e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004509291320573,287.2052001953125,294.1499938964844,281.5963439941406,280.8520202636719,283.8755187988281,281.27667236328125,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.40583278351869e-09,0.0009618713520467,-0.0027340771630406,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.475049495697021,-0.0,-6.30803427270621e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.014846727950498e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0004503102391026,287.203369140625,294.1499938964844,281.6163635253906,280.8639221191406,283.8561706542969,281.2810974121094,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251447279138062e-09,0.0009605511440895,-0.0023295187857002,0.0,0.0,0.0,-0.0054332092404365,60.0,-3.457550525665283,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.002871956909075e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.480461449129508e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,7.002238999120891e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.480457083554938e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004497120680753,287.2004699707031,294.1499938964844,281.65625,280.8877258300781,283.8208312988281,281.2875366210937,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007390610990114,8.816528618282861e-10,0.0007390602258965,-0.0015788184246048,0.0,0.0,0.0,-0.0041524432599544,60.0,-3.1775691509246826,-0.0,-6.274022013030844e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.002871956909075e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.480461449129508e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,7.002238999120891e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.480457083554938e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004497120680753,287.2004699707031,294.1499938964844,281.65625,280.8877258300781,283.8208312988281,281.2875366210937,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007390610990114,8.816528618282861e-10,0.0007390602258965,-0.0015788184246048,0.0,0.0,0.0,-0.0041524432599544,60.0,-3.1775691509246826,-0.0,-6.274022013030844e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,3.910054510924965e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,4.117477510590106e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,3.0411560146603733e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,4.117475691600703e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.00019531531143,287.20147705078125,294.1499938964844,281.69580078125,280.9114990234375,283.80224609375,281.2930908203125,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004186091537121,5.23081244985235e-10,0.0004186086298432,-0.0009565806249156,0.0,0.0,0.0,-0.0023576072417199,60.0,-2.0527775287628174,-0.0,-1.1834486279838076e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,3.910054510924965e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,4.117477510590106e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,3.0411560146603733e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,4.117475691600703e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.00019531531143,287.20147705078125,294.1499938964844,281.69580078125,280.9114990234375,283.80224609375,281.2930908203125,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004186091537121,5.23081244985235e-10,0.0004186086298432,-0.0009565806249156,0.0,0.0,0.0,-0.0023576072417199,60.0,-2.0527775287628174,-0.0,-1.1834486279838076e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,2.402401150902733e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,2.529845187382307e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,1.8685357645154e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,2.5298439140897244e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0001200049082399,287.20343017578125,294.1499938964844,281.7348937988281,280.935302734375,283.7943115234375,281.3004455566406,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559842541813,3.201715281786477e-10,0.0002559839340392,-0.000585752481129,0.0,0.0,0.0,-0.001441886764951,60.0,-1.1785972118377686,-0.0,-4.467604064473107e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,2.402401150902733e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,2.529845187382307e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,1.8685357645154e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,2.5298439140897244e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0001200049082399,287.20343017578125,294.1499938964844,281.7348937988281,280.935302734375,283.7943115234375,281.3004455566406,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559842541813,3.201715281786477e-10,0.0002559839340392,-0.000585752481129,0.0,0.0,0.0,-0.001441886764951,60.0,-1.1785972118377686,-0.0,-4.467604064473107e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.6208625311264768e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.7068470697267912e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.2606718883034771e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.7068463421310298e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,8.09654375188984e-05,287.2069702148437,294.1499938964844,281.7734069824219,280.9591979980469,283.7930908203125,281.3110046386719,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733325771056,2.1663966454088524e-10,0.0001733323588268,-0.0003962171031162,0.0,0.0,0.0,-0.0009762375266291,60.0,-0.765242338180542,-0.0,-2.033649026955686e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,1.6208625311264768e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.7068470697267912e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.2606718883034771e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.7068463421310298e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,8.09654375188984e-05,287.2069702148437,294.1499938964844,281.7734069824219,280.9591979980469,283.7930908203125,281.3110046386719,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733325771056,2.1663966454088524e-10,0.0001733323588268,-0.0003962171031162,0.0,0.0,0.0,-0.0009762375266291,60.0,-0.765242338180542,-0.0,-2.033649026955686e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,1.4297713278210722e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,1.5056187294248955e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.1120452654722612e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,1.5056180018291345e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,7.142003596527502e-05,287.2080993652344,294.1499938964844,281.7924499511719,280.97119140625,283.7928771972656,281.3149719238281,286.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445721281925,1.8276030688824108e-10,0.0001445719390176,-0.0003359080292284,0.0,0.0,0.0,-0.0008155214600265,60.0,-0.6384915113449097,-0.0,-1.5824018761989572e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,1.1696935871441385e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,1.2317441360210069e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.0976236606366e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,1.2317435903241858e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,5.842861355631612e-05,287.2089233398437,294.1499938964844,281.811279296875,280.9831848144531,283.79278564453125,281.318115234375,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012463456369,1.55886359376467e-10,0.0001246344181708,-0.0002851935569196,0.0,0.0,0.0,-0.0007020308403298,60.0,-0.5336326360702515,-0.0,-1.059077603393632e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.697363798797596e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.105697816063184e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,5.986843007121934e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,8.105694178084377e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.844992170343176e-05,287.2101745605469,294.1499938964844,281.8484191894531,281.00732421875,283.7927551269531,281.322265625,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.201822492992505e-05,1.0258394828044359e-10,8.201811579056084e-05,-0.0001876769674709,0.0,0.0,0.0,-0.0004619850660674,60.0,-0.3650507628917694,-0.0,-4.5863543518542816e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.697363798797596e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.105697816063184e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,5.986843007121934e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,8.105694178084377e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.844992170343176e-05,287.2101745605469,294.1499938964844,281.8484191894531,281.00732421875,283.7927551269531,281.322265625,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.201822492992505e-05,1.0258394828044359e-10,8.201811579056084e-05,-0.0001876769674709,0.0,0.0,0.0,-0.0004619850660674,60.0,-0.3650507628917694,-0.0,-4.5863543518542816e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.198892838758184e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,4.421638095664093e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,3.26580811815802e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,4.42163627667469e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.097433753078804e-05,287.2106628417969,294.1499938964844,281.8847045898437,281.0316162109375,283.79278564453125,281.3240051269531,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.474103116081096e-05,5.595960500537345e-11,4.4740976591128856e-05,-0.000102377794974,0.0,0.0,0.0,-0.0002520133275538,60.0,-0.2239659428596496,-0.0,-1.3647501184710364e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.198892838758184e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,4.421638095664093e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,3.26580811815802e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,4.42163627667469e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.097433753078804e-05,287.2106628417969,294.1499938964844,281.8847045898437,281.0316162109375,283.79278564453125,281.3240051269531,286.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.474103116081096e-05,5.595960500537345e-11,4.4740976591128856e-05,-0.000102377794974,0.0,0.0,0.0,-0.0002520133275538,60.0,-0.2239659428596496,-0.0,-1.3647501184710364e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.853965954978776e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.952316324604908e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.4419746321436833e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,1.9523154151102062e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.260943443223368e-06,287.2106628417969,294.1499938964844,281.9200439453125,281.0561218261719,283.79278564453125,281.3243713378906,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.975495797523763e-05,2.470837076606891e-11,1.975493250938598e-05,-4.520380389294587e-05,0.0,0.0,0.0,-0.0001112739410018,60.0,-0.1170939728617668,-0.0,-2.660646009067236e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.853965954978776e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.952316324604908e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.4419746321436833e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,1.9523154151102062e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.260943443223368e-06,287.2106628417969,294.1499938964844,281.9200439453125,281.0561218261719,283.79278564453125,281.3243713378906,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.975495797523763e-05,2.470837076606891e-11,1.975493250938598e-05,-4.520380389294587e-05,0.0,0.0,0.0,-0.0001112739410018,60.0,-0.1170939728617668,-0.0,-2.660646009067236e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,6.31815055385232e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,6.653319246652245e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,4.914120950161305e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,6.653316404481302e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,3.156046659569256e-06,287.2105712890625,294.1499938964844,281.954345703125,281.08087158203125,283.7927551269531,281.32440185546875,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.732379006280098e-06,8.420426682309579e-12,6.732370820827782e-06,-1.5405159501824528e-05,0.0,0.0,0.0,-3.792151983361691e-05,60.0,-0.0494658797979354,-0.0,-3.09003560586274e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,6.31815055385232e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,6.653319246652245e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,4.914120950161305e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,6.653316404481302e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,3.156046659569256e-06,287.2105712890625,294.1499938964844,281.954345703125,281.08087158203125,283.7927551269531,281.32440185546875,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.732379006280098e-06,8.420426682309579e-12,6.732370820827782e-06,-1.5405159501824528e-05,0.0,0.0,0.0,-3.792151983361691e-05,60.0,-0.0494658797979354,-0.0,-3.09003560586274e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.201228082616581e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,3.371048649114528e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,2.489846053777001e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.3710469438119617e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.5990796100595617e-06,287.2105712890625,294.1499938964844,281.9710693359375,281.0933532714844,283.7927551269531,281.3243713378906,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4111485547327902e-06,4.2664513415224806e-12,3.411144462006632e-06,-7.80542723077815e-06,0.0,0.0,0.0,-1.921399962157011e-05,60.0,-0.0300791691988706,-0.0,-7.932622657705335e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.393830899587556e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.467771681973318e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,1.084091607594928e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,1.467770971430582e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,6.962473548810522e-07,287.2105407714844,294.1499938964844,281.9875183105469,281.1059265136719,283.7927551269531,281.3243713378906,286.8125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4852553249511402e-06,1.857691301135333e-12,1.4852535059617369e-06,-3.39856228492863e-06,0.0,0.0,0.0,-8.36601248010993e-06,60.0,-0.0170819256454706,-0.0,-1.503847502255795e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.4973247530747358e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,1.5767557925983056e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.1645869157916876e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.5767550820555698e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.479447106106819e-08,287.2104797363281,294.1499938964844,282.0194091796875,281.1312866210937,283.7927551269531,281.3243408203125,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5961184374191364e-07,1.9961843864078205e-13,1.596116447899476e-07,-3.651858548892051e-07,0.0,0.0,0.0,-8.990464266389608e-07,60.0,-0.0040603149682283,-0.0,-1.7354639945309442e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.4973247530747358e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,1.5767557925983056e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,1.1645869157916876e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.5767550820555698e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.479447106106819e-08,287.2104797363281,294.1499938964844,282.0194091796875,281.1312866210937,283.7927551269531,281.3243408203125,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5961184374191364e-07,1.9961843864078205e-13,1.596116447899476e-07,-3.651858548892051e-07,0.0,0.0,0.0,-8.990464266389608e-07,60.0,-0.0040603149682283,-0.0,-1.7354639945309442e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,3.7353169168863325e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,3.9334702162108215e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,2.9052487846015208e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,3.9334684814873455e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.8658680156491406e-10,287.2104797363281,294.1499938964844,282.04998779296875,281.1570129394531,283.7927551269531,281.3243408203125,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.95059068791781e-10,5.27733766330984e-16,3.9505854143584414e-10,-9.049104798819483e-10,0.0,0.0,0.0,-2.2264430299401283e-09,60.0,-0.0008258946472778,-0.0,-1.0800366395547036e-20,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,3.7353169168863325e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,3.9334702162108215e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,2.9052487846015208e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,3.9334684814873455e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.8658680156491406e-10,287.2104797363281,294.1499938964844,282.04998779296875,281.1570129394531,283.7927551269531,281.3243408203125,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.95059068791781e-10,5.27733766330984e-16,3.9505854143584414e-10,-9.049104798819483e-10,0.0,0.0,0.0,-2.2264430299401283e-09,60.0,-0.0008258946472778,-0.0,-1.0800366395547036e-20,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.1547245826193377e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.2159810935941096e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,8.981198007518287e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.2159805606870576e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,5.768088229274326e-08,287.2104797363281,294.1499938964844,282.0767517089844,281.18017578125,283.7927551269531,281.3243408203125,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.230342547842156e-07,1.5388756349939137e-13,1.2303409846481372e-07,-2.815361028751795e-07,0.0,0.0,0.0,-6.93020410835743e-07,60.0,-0.0003546736261341,-0.0,-1.032144268701084e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.1547245826193377e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.2159810935941096e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,8.981198007518287e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.2159805606870576e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,5.768088229274326e-08,287.2104797363281,294.1499938964844,282.0767517089844,281.18017578125,283.7927551269531,281.3243408203125,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.230342547842156e-07,1.5388756349939137e-13,1.2303409846481372e-07,-2.815361028751795e-07,0.0,0.0,0.0,-6.93020410835743e-07,60.0,-0.0003546736261341,-0.0,-1.032144268701084e-15,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,7.514536548569596e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.913172339613085e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,5.844644235253329e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.913168786899406e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,3.753666248940135e-07,287.21044921875,294.1499938964844,282.0975036621094,281.1980895996094,283.792724609375,281.3243408203125,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.006604730326217e-07,1.0014340702177438e-12,8.00659506694501e-07,-1.8321254628972383e-06,0.0,0.0,0.0,-4.509900463744998e-06,60.0,-0.001202342333272,-0.0,-4.371072189097992e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,7.514536548569596e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.913172339613085e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,5.844644235253329e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.913168786899406e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,3.753666248940135e-07,287.21044921875,294.1499938964844,282.0975036621094,281.1980895996094,283.792724609375,281.3243408203125,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.006604730326217e-07,1.0014340702177438e-12,8.00659506694501e-07,-1.8321254628972383e-06,0.0,0.0,0.0,-4.509900463744998e-06,60.0,-0.001202342333272,-0.0,-4.371072189097992e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,1.7432749643830905e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.8357532383106445e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,1.355881522613345e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,1.835752385659362e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,8.70801898145146e-07,287.21044921875,294.1499938964844,282.10577392578125,281.2052001953125,283.792724609375,281.3243103027344,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8573973648017272e-06,2.3231653146355002e-12,1.857394977378135e-06,-4.250244273862336e-06,0.0,0.0,0.0,-1.0462201316840948e-05,60.0,-0.0031604846008121,-0.0,-2.352422727100456e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.486156003873475e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,3.671091519663605e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,2.7114566591990297e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,3.6710898143610393e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,1.7414070043741958e-06,287.21044921875,294.1499938964844,282.1127014160156,281.2111511230469,283.792724609375,281.3243103027344,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.714463900905685e-06,4.645893045274185e-12,3.714459353432176e-06,-8.499672730977181e-06,0.0,0.0,0.0,-2.0922539988532662e-05,60.0,-0.0069075496867299,-0.0,-9.407563703739408e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.010745222629339e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.0643639143381731e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.86135842645308e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,1.0643634595908225e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,5.048881575930864e-06,287.2103881835937,294.1499938964844,282.122802734375,281.2197265625,283.792724609375,281.3243408203125,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769452273962088e-05,1.3469987278358351e-11,1.0769439541036265e-05,-2.4643304641358554e-05,0.0,0.0,0.0,-6.066130299586803e-05,60.0,-0.022313617169857,-0.0,-7.90800671474079e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
