time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.010745222629339e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.0643639143381731e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.86135842645308e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,1.0643634595908225e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,5.048881575930864e-06,287.2103881835937,294.1499938964844,282.122802734375,281.2197265625,283.792724609375,281.3243408203125,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769452273962088e-05,1.3469987278358351e-11,1.0769439541036265e-05,-2.4643304641358554e-05,0.0,0.0,0.0,-6.066130299586803e-05,60.0,-0.022313617169857,-0.0,-7.90800671474079e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,2.1211474177107448e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,2.233671466456144e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,1.6497826891281877e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,2.233670329587767e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,1.059557052940363e-05,287.2104187011719,294.1499938964844,282.1282653808594,281.2242431640625,283.792724609375,281.3244934082031,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600910597248003e-05,2.8268175994439204e-11,2.2600881493417543e-05,-5.171664452063851e-05,0.0,0.0,0.0,-0.0001273045345442,60.0,-0.0525264143943786,-0.0,-3.482774485474849e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,2.1211474177107448e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,2.233671466456144e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,1.6497826891281877e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,2.233670329587767e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,1.059557052940363e-05,287.2104187011719,294.1499938964844,282.1282653808594,281.2242431640625,283.792724609375,281.3244934082031,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600910597248003e-05,2.8268175994439204e-11,2.2600881493417543e-05,-5.171664452063851e-05,0.0,0.0,0.0,-0.0001273045345442,60.0,-0.0525264143943786,-0.0,-3.482774485474849e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.422277131903684e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,3.6038240978086833e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,2.661773123691092e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.603822506192955e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.7094982467824593e-05,287.2105407714844,294.1499938964844,282.1295166015625,281.22509765625,283.7927551269531,281.32501220703125,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6464680306380615e-05,4.56082602240393e-11,3.646463301265612e-05,-8.34403617773205e-05,0.0,0.0,0.0,-0.0002053951757261,60.0,-0.0925476849079132,-0.0,-9.065962564003271e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.422277131903684e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,3.6038240978086833e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,2.661773123691092e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,3.603822506192955e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.7094982467824593e-05,287.2105407714844,294.1499938964844,282.1295166015625,281.22509765625,283.7927551269531,281.32501220703125,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6464680306380615e-05,4.56082602240393e-11,3.646463301265612e-05,-8.34403617773205e-05,0.0,0.0,0.0,-0.0002053951757261,60.0,-0.0925476849079132,-0.0,-9.065962564003271e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,5.425709332484985e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,5.71353530176566e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,4.219999482302228e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,5.713533028028905e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.710254011617508e-05,287.210693359375,294.1499938964844,282.12701416015625,281.2226257324219,283.7927551269531,281.3261108398437,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.781126310466789e-05,7.230763210408496e-11,5.781119034509175e-05,-0.000132286833832,0.0,0.0,0.0,-0.0003256344643887,60.0,-0.1475633829832077,-0.0,-2.2787496889442598e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,5.425709332484985e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,5.71353530176566e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,4.219999482302228e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,5.713533028028905e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,2.710254011617508e-05,287.210693359375,294.1499938964844,282.12701416015625,281.2226257324219,283.7927551269531,281.3261108398437,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.781126310466789e-05,7.230763210408496e-11,5.781119034509175e-05,-0.000132286833832,0.0,0.0,0.0,-0.0003256344643887,60.0,-0.1475633829832077,-0.0,-2.2787496889442598e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.280923910002457e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.667166755709331e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,5.662945113726892e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.667163117730524e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,3.636972178355791e-05,287.2110595703125,294.1499938964844,282.1244812011719,281.2203063964844,283.79278564453125,281.32733154296875,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.757853745715693e-05,9.703165354535416e-11,7.757844286970794e-05,-0.000177519468707,0.0,0.0,0.0,-0.0004369779489934,60.0,-0.1921187192201614,-0.0,-4.1035203013350946e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,1.0116173143615017e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.0652821401890831e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.8681405284442e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.0652816854417324e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,5.0532373279565945e-05,287.211669921875,294.1499938964844,282.1211853027344,281.21728515625,283.7928161621094,281.3294372558594,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077880879165,1.348164080372527e-10,0.0001077879569493,-0.0002466467267367,0.0,0.0,0.0,-0.0006071398966014,60.0,-0.2596410810947418,-0.0,-7.921657219078782e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.890956264105625e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.9912688003387306e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.4707449736306444e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.9912678908440284e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.44571802392602e-05,287.214111328125,294.1499938964844,282.1124572753906,281.2094116210937,283.79254150390625,281.3378601074219,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014822821365,2.520047504006584e-10,0.000201482034754,-0.0004610428004525,0.0,0.0,0.0,-0.0011348931584507,60.0,-0.4891166687011719,-0.0,-2.7678754843663e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.890956264105625e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.9912688003387306e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.4707449736306444e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.9912678908440284e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.44571802392602e-05,287.214111328125,294.1499938964844,282.1124572753906,281.2094116210937,283.79254150390625,281.3378601074219,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014822821365,2.520047504006584e-10,0.000201482034754,-0.0004610428004525,0.0,0.0,0.0,-0.0011348931584507,60.0,-0.4891166687011719,-0.0,-2.7678754843663e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,3.0347453503054567e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,3.1957344617694616e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,2.360359394515399e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,3.195733006577939e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.0001515918120276,287.2184143066406,294.1499938964844,282.101318359375,281.1994323730469,283.79034423828125,281.3510131835937,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233554307371,4.0443770554787756e-10,0.0003233550232835,-0.0007399184978567,0.0,0.0,0.0,-0.0018213713774457,60.0,-0.8348416686058044,-0.0,-7.128991175164856e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,3.0347453503054567e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,3.1957344617694616e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,2.360359394515399e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,3.195733006577939e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.0001515918120276,287.2184143066406,294.1499938964844,282.101318359375,281.1994323730469,283.79034423828125,281.3510131835937,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233554307371,4.0443770554787756e-10,0.0003233550232835,-0.0007399184978567,0.0,0.0,0.0,-0.0018213713774457,60.0,-0.8348416686058044,-0.0,-7.128991175164856e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,3.543563070707023e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,3.7315443478291854e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,2.756106914603152e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,3.731542528839782e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001770083181327,287.2226867675781,294.1499938964844,282.0881652832031,281.187744140625,283.7854309082031,281.3636474609375,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800239355769,4.747047199771256e-10,0.0003800234408117,-0.0008679832099005,0.0,0.0,0.0,-0.0021401953417807,60.0,-1.1161623001098633,-0.0,-9.719945737174385e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,3.543563070707023e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,3.7315443478291854e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,2.756106914603152e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,3.731542528839782e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001770083181327,287.2226867675781,294.1499938964844,282.0881652832031,281.187744140625,283.7854309082031,281.3636474609375,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800239355769,4.747047199771256e-10,0.0003800234408117,-0.0008679832099005,0.0,0.0,0.0,-0.0021401953417807,60.0,-1.1161623001098633,-0.0,-9.719945737174385e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.6564801121130586e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.8504513213410974e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,2.843931179086212e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,3.850449502351694e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0001826487423386,287.2239990234375,294.1499938964844,282.0734558105469,281.1746826171875,283.7764892578125,281.3721618652344,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896052367053,4.872990344573225e-10,0.0003896047710441,-0.0008915126090869,0.0,0.0,0.0,-0.0021945389453321,60.0,-1.1472615003585815,-0.0,-1.0349272550058686e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.6564801121130586e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.8504513213410974e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,2.843931179086212e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,3.850449502351694e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0001826487423386,287.2239990234375,294.1499938964844,282.0734558105469,281.1746826171875,283.7764892578125,281.3721618652344,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896052367053,4.872990344573225e-10,0.0003896047710441,-0.0008915126090869,0.0,0.0,0.0,-0.0021945389453321,60.0,-1.1472615003585815,-0.0,-1.0349272550058686e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.9326139813056216e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,4.141233875998296e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,3.0587023502448574e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,4.141232057008892e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001964422117453,287.225830078125,294.1499938964844,282.065673828125,281.16778564453125,283.7730712890625,281.3775634765625,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156609938945,5.207271835949712e-10,0.0004156604700256,-0.0009533400298096,0.0,0.0,0.0,-0.0023418187629431,60.0,-1.237411618232727,-0.0,-1.1971430069479538e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,4.2409148591104895e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,4.465889651328325e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,3.298492083558813e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,4.465887468541041e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0002118424745276,287.2268371582031,294.1499938964844,282.05767822265625,281.16070556640625,283.7679748535156,281.3819885253906,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005283173522911,6.417480991061094e-10,0.0005283167120069,-0.0011588494526222,0.0,0.0,0.0,-0.0029641892760992,60.0,-1.390464186668396,-0.0,-1.392202619854288e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.004117600852624e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.481773304287344e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.0032081566751e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.481768938712776e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004497742920648,287.2259216308594,294.1499938964844,282.04119873046875,281.1461486816406,283.7469787597656,281.4017639160156,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520255262032,1.11024167637197e-09,0.0009520244202576,-0.0019668161403387,0.0,0.0,0.0,-0.0053264163434505,60.0,-2.351022958755493,-0.0,-6.27574721079327e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.004117600852624e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.481773304287344e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.0032081566751e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.481768938712776e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0004497742920648,287.2259216308594,294.1499938964844,282.04119873046875,281.1461486816406,283.7469787597656,281.4017639160156,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009520255262032,1.11024167637197e-09,0.0009520244202576,-0.0019668161403387,0.0,0.0,0.0,-0.0053264163434505,60.0,-2.351022958755493,-0.0,-6.27574721079327e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.019450226332992e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.49791938182898e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.015133451204747e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.49791501625441e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004505401884671,287.2213439941406,294.1499938964844,282.0245361328125,281.1314392089844,283.7173156738281,281.4161071777344,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053319856524,1.352986722658045e-09,0.0010053305886685,-0.0025516867171972,0.0,0.0,0.0,-0.0057042711414396,60.0,-3.109002590179444,-0.0,-6.297134547139649e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.019450226332992e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.49791938182898e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.015133451204747e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.49791501625441e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004505401884671,287.2213439941406,294.1499938964844,282.0245361328125,281.1314392089844,283.7173156738281,281.4161071777344,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053319856524,1.352986722658045e-09,0.0010053305886685,-0.0025516867171972,0.0,0.0,0.0,-0.0057042711414396,60.0,-3.109002590179444,-0.0,-6.297134547139649e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.03270483831875e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.511876851320268e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.025442027952522e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.511872485745698e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004512022715061,287.2171936035156,294.1499938964844,282.0080871582031,281.116943359375,283.68829345703125,281.4354553222656,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624517406336,1.473714705824136e-09,0.0009624502854421,-0.0029119588434696,0.0,0.0,0.0,-0.0055433893576264,60.0,-3.148580312728882,-0.0,-6.315651290833557e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.03270483831875e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.511876851320268e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.025442027952522e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.511872485745698e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004512022715061,287.2171936035156,294.1499938964844,282.0080871582031,281.116943359375,283.68829345703125,281.4354553222656,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624517406336,1.473714705824136e-09,0.0009624502854421,-0.0029119588434696,0.0,0.0,0.0,-0.0055433893576264,60.0,-3.148580312728882,-0.0,-6.315651290833557e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.511938696959989e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.025487866485491e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0004512052400968,287.21307373046875,294.1499938964844,281.9923095703125,281.10308837890625,283.65948486328125,281.4553527832031,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.474414923485767e-09,0.0009624574449844,-0.002913792617619,0.0,0.0,0.0,-0.0055437423288822,60.0,-3.161024570465088,-0.0,-6.315729450534492e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.511938696959989e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.025487866485491e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0004512052400968,287.21307373046875,294.1499938964844,281.9923095703125,281.10308837890625,283.65948486328125,281.4553527832031,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.474414923485767e-09,0.0009624574449844,-0.002913792617619,0.0,0.0,0.0,-0.0055437423288822,60.0,-3.161024570465088,-0.0,-6.315729450534492e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.026549378177152e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.505394700681792e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.02065444784239e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.505391062702984e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0004508948186412,287.2110595703125,294.1499938964844,281.9848022460937,281.09649658203125,283.64520263671875,281.46392822265625,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617965552024,1.396972981737576e-09,0.0009617951582185,-0.0027108609210699,0.0,0.0,0.0,-0.0055053508840501,60.0,-3.16506290435791,-0.0,-6.30704022341888e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.024887549458072e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.50364483287558e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.01936223777011e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.503640467301012e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004508117854129,287.2090148925781,294.1499938964844,281.9776306152344,281.0902099609375,283.6309814453125,281.4717102050781,286.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.3762465611577564e-09,0.0009616174502298,-0.0026565492153167,0.0,0.0,0.0,-0.0054950732737779,60.0,-3.168548583984375,-0.0,-6.304715327587473e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.046811464941128e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.526731446385384e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,7.03641417203471e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.526727808406577e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004519069334492,287.2049560546875,294.1499938964844,281.96453857421875,281.0787658691406,283.6026611328125,281.4892578125,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534982852,1.6493548748997e-09,0.0009639518684707,-0.0033722119405865,0.0,0.0,0.0,-0.0056304601021111,60.0,-3.1797292232513428,-0.0,-6.335380930977409e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.046811464941128e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.526731446385384e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,7.03641417203471e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,9.526727808406577e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004519069334492,287.2049560546875,294.1499938964844,281.96453857421875,281.0787658691406,283.6026611328125,281.4892578125,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534982852,1.6493548748997e-09,0.0009639518684707,-0.0033722119405865,0.0,0.0,0.0,-0.0056304601021111,60.0,-3.1797292232513428,-0.0,-6.335380930977409e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.568402310833336e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004538837820291,287.2008972167969,294.1499938964844,281.95343017578125,281.069091796875,283.57452392578125,281.5142517089844,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142371613444993e-09,0.00096816761652,-0.0046641146764159,0.0,0.0,0.0,-0.0058748694136738,60.0,-3.198031187057495,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.568402310833336e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004538837820291,287.2008972167969,294.1499938964844,281.95343017578125,281.069091796875,283.57452392578125,281.5142517089844,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142371613444993e-09,0.00096816761652,-0.0046641146764159,0.0,0.0,0.0,-0.0058748694136738,60.0,-3.198031187057495,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004556053900159,287.1968688964844,294.1499938964844,281.9447631835937,281.06158447265625,283.5466003417969,281.5463562011719,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717319385165638e-09,0.0009718397632241,-0.0057891923934221,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.216893196105957,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004556053900159,287.1968688964844,294.1499938964844,281.9447631835937,281.06158447265625,283.5466003417969,281.5463562011719,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717319385165638e-09,0.0009718397632241,-0.0057891923934221,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.216893196105957,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0004553533217404,287.1928405761719,294.1499938964844,281.9389953613281,281.0566711425781,283.5189819335937,281.5782775878906,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2257308959960938,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0004553533217404,287.1928405761719,294.1499938964844,281.9389953613281,281.0566711425781,283.5189819335937,281.5782775878906,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2257308959960938,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004550051526166,287.1908264160156,294.1499938964844,281.93731689453125,281.0552978515625,283.5053405761719,281.5924072265625,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2262866497039795,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
