time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.582806524122134e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004545668780338,287.1888427734375,294.1499938964844,281.9365539550781,281.0547180175781,283.4918212890625,281.6051940917969,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.225057363510132,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0004538723733276,287.18487548828125,294.1499938964844,281.9378967285156,281.05615234375,283.46514892578125,281.6273193359375,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219651222229004,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0004538723733276,287.18487548828125,294.1499938964844,281.9378967285156,281.05615234375,283.46514892578125,281.6273193359375,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219651222229004,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004539413494057,287.1809387207031,294.1499938964844,281.94342041015625,281.0613098144531,283.43902587890625,281.6471862792969,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565467189788023e-09,0.0009682898526079,-0.0047012576833367,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.21441650390625,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004539413494057,287.1809387207031,294.1499938964844,281.94342041015625,281.0613098144531,283.43902587890625,281.6471862792969,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565467189788023e-09,0.0009682898526079,-0.0047012576833367,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.21441650390625,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0004547098651528,287.1770324707031,294.1499938964844,281.9536437988281,281.07061767578125,283.4134521484375,281.6678771972656,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348195415891041e-09,0.0009699284564703,-0.0052034487016499,0.0,0.0,0.0,-0.0059769093059003,60.0,-3.211303472518921,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,9.585817315382884e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0004547098651528,287.1770324707031,294.1499938964844,281.9536437988281,281.07061767578125,283.4134521484375,281.6678771972656,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348195415891041e-09,0.0009699284564703,-0.0052034487016499,0.0,0.0,0.0,-0.0059769093059003,60.0,-3.211303472518921,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004556345229502,287.17315673828125,294.1499938964844,281.9689636230469,281.0844421386719,283.38848876953125,281.6908569335937,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787780799646502e-09,0.0009719002991914,-0.0058076553978025,0.0,0.0,0.0,-0.0060912198387086,60.0,-3.207951545715332,-0.0,-6.440293986997858e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,0.0004556345229502,287.17315673828125,294.1499938964844,281.9689636230469,281.0844421386719,283.38848876953125,281.6908569335937,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787780799646502e-09,0.0009719002991914,-0.0058076553978025,0.0,0.0,0.0,-0.0060912198387086,60.0,-3.207951545715332,-0.0,-6.440293986997858e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.128623059950768e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,9.612882422516122e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,7.100044604158029e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.612878784537315e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0004559935769066,287.17120361328125,294.1499938964844,281.9786682128906,281.0931701660156,283.3763122558594,281.7032165527344,286.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726688149385,2.668320675525136e-09,0.0009726661373861,-0.0060422862879931,0.0,0.0,0.0,-0.0061356108635663,60.0,-3.2048184871673584,-0.0,-6.450446932149134e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.133834828389809e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.618371404940262e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,7.104098767740652e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.618367766961455e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0004562539397738,287.1692810058594,294.1499938964844,281.9898376464844,281.1031799316406,283.3642578125,281.7159118652344,286.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732241742312,2.7332407448454887e-09,0.0009732214384712,-0.0062123979441821,0.0,0.0,0.0,-0.0061677955090999,60.0,-3.2004952430725098,-0.0,-6.457813128690759e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0004563915717881,287.1654052734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3408508300781,281.7419128417969,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767532425451691e-09,0.0009735149797052,-0.0063022524118423,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.1865384578704834,-0.0,-6.46170619233999e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.621272329241036e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0004563915717881,287.1654052734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3408508300781,281.7419128417969,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767532425451691e-09,0.0009735149797052,-0.0063022524118423,0.0,0.0,0.0,-0.0061847968026995,60.0,-3.1865384578704834,-0.0,-6.46170619233999e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.12888499442488e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.61315890890546e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.100248330971226e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.613155270926654e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004560067027341,287.1615905761719,294.1499938964844,282.04998779296875,281.1570129394531,283.318359375,281.767822265625,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.6715050172043675e-09,0.000972694135271,-0.0060506295412778,0.0,0.0,0.0,-0.0061371931806206,60.0,-3.164992570877075,-0.0,-6.450808598401636e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.12888499442488e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.61315890890546e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.100248330971226e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.613155270926654e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004560067027341,287.1615905761719,294.1499938964844,282.04998779296875,281.1570129394531,283.318359375,281.767822265625,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.6715050172043675e-09,0.000972694135271,-0.0060506295412778,0.0,0.0,0.0,-0.0061371931806206,60.0,-3.164992570877075,-0.0,-6.450808598401636e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004552171449176,287.15777587890625,294.1499938964844,282.0881042480469,281.1910400390625,283.296875,281.79266357421875,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1364095211029053,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004552171449176,287.15777587890625,294.1499938964844,282.0881042480469,281.1910400390625,283.296875,281.79266357421875,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1364095211029053,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0004542927199508,287.1540222167969,294.1499938964844,282.1290588378906,281.2275390625,283.2765197753906,281.8157043457031,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243949914770837e-09,0.0009690381702966,-0.0049302862025797,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.1034164428710938,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0004542927199508,287.1540222167969,294.1499938964844,282.1290588378906,281.2275390625,283.2765197753906,281.8157043457031,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243949914770837e-09,0.0009690381702966,-0.0049302862025797,0.0,0.0,0.0,-0.0059252362698316,60.0,-3.1034164428710938,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,9.086257341550664e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,9.568269160808995e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518310546875,0.0,0.0,7.067093247314915e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,9.56826625042595e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0004538773209787,287.1521301269531,294.1499938964844,282.1506042480469,281.2467041015625,283.2667541503906,281.8265380859375,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140329025124288e-09,0.0009681519586592,-0.0046587600372731,0.0,0.0,0.0,-0.0058738659135997,60.0,-3.086059331893921,-0.0,-6.390694551328124e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,0.000453549233498,287.1502685546875,294.1499938964844,282.1728210449219,281.2664489746094,283.2572937011719,281.8370666503906,286.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442876242101,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0685596466064453,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0004533228639047,287.1465759277344,294.1499938964844,282.2193603515625,281.3077697753906,283.2391662597656,281.858154296875,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.034262657165528,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0004533228639047,287.1465759277344,294.1499938964844,282.2193603515625,281.3077697753906,283.2391662597656,281.858154296875,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.034262657165528,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0004536866326816,287.14288330078125,294.1499938964844,282.26861572265625,281.3514099121094,283.22222900390625,281.8814697265625,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0017967224121094,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0004536866326816,287.14288330078125,294.1499938964844,282.26861572265625,281.3514099121094,283.22222900390625,281.8814697265625,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0017967224121094,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.000454316555988,287.1391906738281,294.1499938964844,282.3205261230469,281.3973083496094,283.2063293457031,281.9085693359375,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.004945536609739,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9703474044799805,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.000454316555988,287.1391906738281,294.1499938964844,282.3205261230469,281.3973083496094,283.2063293457031,281.9085693359375,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.004945536609739,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.9703474044799805,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0004546866402961,287.13555908203125,294.1499938964844,282.37506103515625,281.44537353515625,283.1916809082031,281.94000244140625,286.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9370949268341064,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0004546866402961,287.13555908203125,294.1499938964844,282.37506103515625,281.44537353515625,283.1916809082031,281.94000244140625,286.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9370949268341064,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0004547594580799,287.1337280273437,294.1499938964844,282.4032897949219,281.4702453613281,283.1847839355469,281.956787109375,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601876009138323e-09,0.0009700314258225,-0.0052348719909787,0.0,0.0,0.0,-0.0059828567318618,60.0,-2.9190635681152344,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,9.578097524354234e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,0.000454343680758,287.1319274902344,294.1499938964844,282.43218994140625,281.49560546875,283.1781921386719,281.9736022949219,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564750068454487e-09,0.0009691457962617,-0.0049631060101091,0.0,0.0,0.0,-0.0059314481914043,60.0,-2.899655818939209,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,0.0004528725694399,287.1282958984375,294.1499938964844,282.4918212890625,281.54791259765625,283.1659851074219,282.0030212402344,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889526979326206e-09,0.0009660077630542,-0.0040015596896409,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.853480815887451,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,0.0004528725694399,287.1282958984375,294.1499938964844,282.4918212890625,281.54791259765625,283.1659851074219,282.0030212402344,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889526979326206e-09,0.0009660077630542,-0.0040015596896409,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.853480815887451,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0004513405147008,287.124755859375,294.1499938964844,282.5539855957031,281.6022644042969,283.155029296875,282.0256042480469,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802990674972534,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0004513405147008,287.124755859375,294.1499938964844,282.5539855957031,281.6022644042969,283.155029296875,282.0256042480469,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802990674972534,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0004504331445787,287.1212158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1453857421875,282.0420837402344,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7523064613342285,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0004504331445787,287.1212158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1453857421875,282.0420837402344,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7523064613342285,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.0004505957476794,287.11767578125,294.1499938964844,282.685546875,281.7167358398437,283.1370849609375,282.0581359863281,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215709637748319e-09,0.0009611496934667,-0.0025132752489298,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705516815185547,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,0.0004505957476794,287.11767578125,294.1499938964844,282.685546875,281.7167358398437,283.1370849609375,282.0581359863281,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215709637748319e-09,0.0009611496934667,-0.0025132752489298,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705516815185547,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
