time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.000450824474683,287.1159362792969,294.1499938964844,282.7199401855469,281.7465209960937,283.1334228515625,282.0676574707031,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.6833200454711914,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.0004508598940446,287.1141967773437,294.1499938964844,282.7548828125,281.7767639160156,283.13006591796875,282.0780029296875,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874253967927075e-09,0.0009617132600396,-0.0026858425699174,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660796642303467,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0004506103869061,287.1107177734375,294.1499938964844,282.8265380859375,281.83856201171875,283.12432861328125,282.098388671875,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169973753759e-09,0.0009611806599423,-0.002522706054151,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612699031829834,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076721191406,0.0,0.0,0.0004506103869061,287.1107177734375,294.1499938964844,282.8265380859375,281.83856201171875,283.12432861328125,282.098388671875,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169973753759e-09,0.0009611806599423,-0.002522706054151,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612699031829834,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.0004499386704992,287.1072692871094,294.1499938964844,282.90045166015625,281.9020690917969,283.1199035644531,282.1169738769531,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561498641967773,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.0004499386704992,287.1072692871094,294.1499938964844,282.90045166015625,281.9020690917969,283.1199035644531,282.1169738769531,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561498641967773,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.003968443721533e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.481614688411356e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,7.00309028616175e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.481612505624072e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0004497668414842,287.1044921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1170654296875,282.1307373046875,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987220840528,8.536537587922052e-10,0.0006987212109379,-0.0015455473912879,0.0,0.0,0.0,-0.0039370013400912,60.0,-2.353775978088379,-0.0,-6.275421782220293e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.003968443721533e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,9.481614688411356e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,7.00309028616175e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.481612505624072e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0004497668414842,287.1044921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1170654296875,282.1307373046875,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987220840528,8.536537587922052e-10,0.0006987212109379,-0.0015455473912879,0.0,0.0,0.0,-0.0039370013400912,60.0,-2.353775978088379,-0.0,-6.275421782220293e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,4.076803816133179e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,4.293071833672002e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,3.170848867739551e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,4.293070378480479e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0002036447840509,287.10357666015625,294.1499938964844,283.0549011230469,282.03399658203125,283.1171264648437,282.14227294921875,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004210111219435,5.299127803226611e-10,0.0004210105980746,-0.0009721390088088,0.0,0.0,0.0,-0.0023734841961413,60.0,-1.5271177291870115,-0.0,-1.2865139176199136e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,4.076803816133179e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,4.293071833672002e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,3.170848867739551e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,4.293070378480479e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0002036447840509,287.10357666015625,294.1499938964844,283.0549011230469,282.03399658203125,283.1171264648437,282.14227294921875,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004210111219435,5.299127803226611e-10,0.0004210105980746,-0.0009721390088088,0.0,0.0,0.0,-0.0023734841961413,60.0,-1.5271177291870115,-0.0,-1.2865139176199136e-08,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,3.459341314737685e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,3.642853698693216e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,2.690600013011135e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,3.642852607299574e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0001728012430248,287.10498046875,294.1499938964844,283.0948486328125,282.0679626464844,283.1181030273437,282.14874267578125,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685984993353,4.6102421880078726e-10,0.0003685980627778,-0.0008434423943981,0.0,0.0,0.0,-0.0020762130152434,60.0,-1.198267698287964,-0.0,-9.263212419341473e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,3.346724042785354e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,3.5242625017417595e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,2.603008942969609e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,3.5242614103481174e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.0001671757927397,287.1073608398437,294.1499938964844,283.1353454589844,282.102294921875,283.1192626953125,282.1557312011719,286.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003474340192042,4.3683626160806455e-10,0.0003474335826467,-0.0008010162855498,0.0,0.0,0.0,-0.0019583995454013,60.0,-1.0062685012817385,-0.0,-8.669911011338627e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,3.249242217862047e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,3.421609289944172e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,2.5271896447520703e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,3.42160819855053e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0001623063581064,287.1119689941406,294.1499938964844,283.21783447265625,282.1720275878906,283.1217346191406,282.1700744628906,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462103777565,4.330226732740528e-10,0.000346209941199,-0.0007922140066511,0.0,0.0,0.0,-0.0019501068163663,60.0,-0.870235025882721,-0.0,-8.172198917577589e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,3.249242217862047e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,3.421609289944172e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,2.5271896447520703e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,3.42160819855053e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,0.0001623063581064,287.1119689941406,294.1499938964844,283.21783447265625,282.1720275878906,283.1217346191406,282.1700744628906,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462103777565,4.330226732740528e-10,0.000346209941199,-0.0007922140066511,0.0,0.0,0.0,-0.0019501068163663,60.0,-0.870235025882721,-0.0,-8.172198917577589e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,2.9342802008613944e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,3.089939127676189e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,2.282219065818936e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,3.0899384000804275e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001465733657823,287.1165771484375,294.1499938964844,283.3023986816406,282.2431640625,283.12451171875,282.1849365234375,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132513083983,3.916494906164303e-10,0.0003132509009446,-0.0007164022536017,0.0,0.0,0.0,-0.0017643653554841,60.0,-0.7946758270263672,-0.0,-6.664659046862198e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,2.9342802008613944e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,3.089939127676189e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,2.282219065818936e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,3.0899384000804275e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0001465733657823,287.1165771484375,294.1499938964844,283.3023986816406,282.2431640625,283.12451171875,282.1849365234375,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132513083983,3.916494906164303e-10,0.0003132509009446,-0.0007164022536017,0.0,0.0,0.0,-0.0017643653554841,60.0,-0.7946758270263672,-0.0,-6.664659046862198e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.173608845623676e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,2.288915311510209e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,1.6905854863580316e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,2.288914765813388e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001085762560251,287.1206359863281,294.1499938964844,283.3889465332031,282.315673828125,283.1268310546875,282.19830322265625,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228503748076,2.8657257122866037e-10,0.0002285034715896,-0.0005249008536338,0.0,0.0,0.0,-0.0012875703396275,60.0,-0.6395390629768372,-0.0,-3.657105729359955e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,2.173608845623676e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,2.288915311510209e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,1.6905854863580316e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,2.288914765813388e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001085762560251,287.1206359863281,294.1499938964844,283.3889465332031,282.315673828125,283.1268310546875,282.19830322265625,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228503748076,2.8657257122866037e-10,0.0002285034715896,-0.0005249008536338,0.0,0.0,0.0,-0.0012875703396275,60.0,-0.6395390629768372,-0.0,-3.657105729359955e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,1.3322121048986446e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,1.402883845003089e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,1.0361654858570546e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,1.4028834812052082e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,6.654675235040486e-05,287.1233825683594,294.1499938964844,283.4774475097656,282.389404296875,283.12841796875,282.2080078125,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419508043909,1.77544409729613e-10,0.0001419506297679,-0.0003248167049605,0.0,0.0,0.0,-0.0007995681953616,60.0,-0.4300964474678039,-0.0,-1.3737935233848475e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,1.3322121048986446e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,1.402883845003089e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,1.0361654858570546e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,1.4028834812052082e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,6.654675235040486e-05,287.1233825683594,294.1499938964844,283.4774475097656,282.389404296875,283.12841796875,282.2080078125,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419508043909,1.77544409729613e-10,0.0001419506297679,-0.0003248167049605,0.0,0.0,0.0,-0.0007995681953616,60.0,-0.4300964474678039,-0.0,-1.3737935233848475e-09,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,1.0066352842841296e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,1.0600357200019062e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,7.829389687685762e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,1.0600354471534956e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,5.028351733926684e-05,287.1241760253906,294.1499938964844,283.5223999023437,282.4267578125,283.1288452148437,282.2107238769531,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072598388418,1.3415478450351515e-10,0.0001072597005986,-0.0002454355417285,0.0,0.0,0.0,-0.0006041638553142,60.0,-0.3349561393260956,-0.0,-7.843664606710377e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,7.588615062559256e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,7.991179700184148e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,5.9022595451097e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22186279296875,0.0,0.0,7.991176971700042e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,3.790670234593563e-05,287.1246337890625,294.1499938964844,283.5678405761719,282.4643859863281,283.12908935546875,282.2124328613281,286.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.085980516625568e-05,1.011348088608699e-10,8.085970330284908e-05,-0.000185025477549,0.0,0.0,0.0,-0.0004554598708637,60.0,-0.2564009130001068,-0.0,-4.4575865221219136e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,4.6317923079186585e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,4.877501851296984e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,3.602507149480516e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,4.877500487054931e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,2.313676122867037e-05,287.1250915527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1293334960937,282.2142333984375,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.9352787755196914e-05,6.17278519965403e-11,4.93527259095572e-05,-0.0001129308730014,0.0,0.0,0.0,-0.0002779900678433,60.0,-0.1496414244174957,-0.0,-1.6606299668708855e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,4.6317923079186585e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,4.877501851296984e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,3.602507149480516e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,4.877500487054931e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,2.313676122867037e-05,287.1250915527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1293334960937,282.2142333984375,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.9352787755196914e-05,6.17278519965403e-11,4.93527259095572e-05,-0.0001129308730014,0.0,0.0,0.0,-0.0002779900678433,60.0,-0.1496414244174957,-0.0,-1.6606299668708855e-10,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,3.2390578326158e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,3.410884801269276e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.519268491596449e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,3.4108838917745743e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,1.6179763406398706e-05,287.1252746582031,294.1499938964844,283.7541198730469,282.61767578125,283.1294250488281,282.21502685546875,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.451284283073619e-05,4.316684509841906e-11,3.4512799174990505e-05,-7.897358591435477e-05,0.0,0.0,0.0,-0.0001944009418366,60.0,-0.0928181856870651,-0.0,-8.121048972187239e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,3.2390578326158e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,3.410884801269276e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,2.519268491596449e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,3.4108838917745743e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,1.6179763406398706e-05,287.1252746582031,294.1499938964844,283.7541198730469,282.61767578125,283.1294250488281,282.21502685546875,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.451284283073619e-05,4.316684509841906e-11,3.4512799174990505e-05,-7.897358591435477e-05,0.0,0.0,0.0,-0.0001944009418366,60.0,-0.0928181856870651,-0.0,-8.121048972187239e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,2.140354126822785e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.253896582260495e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.664720684857457e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,2.2538959001394687e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,1.0691511306504252e-05,287.1253967285156,294.1499938964844,283.8499450683594,282.69586181640625,283.1294860839844,282.2154541015625,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.280602893733885e-05,2.8524555981124244e-11,2.28060016524978e-05,-5.218554724706337e-05,0.0,0.0,0.0,-0.0001284597965423,60.0,-0.0602516680955886,-0.0,-3.546058932601959e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,2.140354126822785e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.253896582260495e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.664720684857457e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,2.2538959001394687e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,1.0691511306504252e-05,287.1253967285156,294.1499938964844,283.8499450683594,282.69586181640625,283.1294860839844,282.2154541015625,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.280602893733885e-05,2.8524555981124244e-11,2.28060016524978e-05,-5.218554724706337e-05,0.0,0.0,0.0,-0.0001284597965423,60.0,-0.0602516680955886,-0.0,-3.546058932601959e-11,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,1.1102987400590791e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,1.1691982990669203e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,8.635661288280971e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,1.1691979580064071e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,5.546171905734809e-06,287.1254272460937,294.1499938964844,283.947509765625,282.7749938964844,283.1295166015625,282.2156066894531,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830631592602003e-05,1.4797090636120558e-11,1.1830616131192072e-05,-2.7071189833804965e-05,0.0,0.0,0.0,-6.663851672783494e-05,60.0,-0.0352599881589412,-0.0,-9.542328732736747e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,1.1102987400590791e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,1.1691982990669203e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,8.635661288280971e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,1.1691979580064071e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,5.546171905734809e-06,287.1254272460937,294.1499938964844,283.947509765625,282.7749938964844,283.1295166015625,282.2156066894531,286.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830631592602003e-05,1.4797090636120558e-11,1.1830616131192072e-05,-2.7071189833804965e-05,0.0,0.0,0.0,-6.663851672783494e-05,60.0,-0.0352599881589412,-0.0,-9.542328732736747e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,7.180797751971113e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,7.561728239124932e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,5.585067697211343e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,7.561725965388177e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,3.586957063816953e-06,287.1254272460937,294.1499938964844,283.9969177246094,282.8149108886719,283.1295166015625,282.21563720703125,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.651409760001116e-06,9.569920376983898e-12,7.651399755559396e-06,-1.7508167729829438e-05,0.0,0.0,0.0,-4.309817450121045e-05,60.0,-0.0250791534781456,-0.0,-3.9913528211699134e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,4.192795302060404e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,4.415216494635388e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,3.2610645916975045e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,4.4152153577670106e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,2.0943880372215062e-06,287.1254272460937,294.1499938964844,284.0467224121094,282.8550109863281,283.1295166015625,282.21563720703125,286.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.467629878490698e-06,5.587849193772199e-12,4.467624421522487e-06,-1.0222923265246209e-05,0.0,0.0,0.0,-2.516487438697368e-05,60.0,-0.0166726894676685,-0.0,-1.3607615468452794e-12,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,1.9887387736616802e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.094238311656227e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.546797676610368e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,2.0942377432220385e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,9.934161653291085e-07,287.1253967285156,294.1499938964844,284.1029968261719,282.9001770019531,283.1295166015625,282.21563720703125,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1190778625168605e-06,2.6504241509850424e-12,2.119075134032755e-06,-4.848930075240787e-06,0.0,0.0,0.0,-1.1936150258406997e-05,60.0,-0.0096417684108018,-0.0,-3.061471432266871e-13,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.224280006492337e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.713613735584661e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,7.174443794610853e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,9.713610893413717e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,4.607718722127174e-07,287.1253662109375,294.1499938964844,284.1475524902344,282.93585205078125,283.1295166015625,282.2156066894531,286.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.829351483858773e-07,1.2293890948658626e-12,9.829340115175e-07,-2.249145154564758e-06,0.0,0.0,0.0,-5.5365817388519645e-06,60.0,-0.005375103559345,-0.0,-6.58627205508619e-14,0.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.0,0.050000000745058,-1.092975154826092e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.050000000745058,-1.150955775131024e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.050000000745058,-8.50092218840359e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.050000000745058,-1.1509554420641166e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.050000000745058,-5.4596367426995585e-09,287.1253356933594,291.1499938964844,284.25,283.0174255371094,283.1295166015625,282.2156066894531,286.7212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1635274077548274e-08,-1.4585058624705903e-14,-1.1635258978515141e-08,2.6630697647078705e-08,0.0,0.0,0.0,6.55418261885643e-08,60.0,-0.0011984647717326,-0.0,-9.246880841343498e-18,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.0,0.050000000745058,-1.092975154826092e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.050000000745058,-1.150955775131024e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.050000000745058,-8.50092218840359e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.050000000745058,-1.1509554420641166e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.050000000745058,-5.4596367426995585e-09,287.1253356933594,291.1499938964844,284.25,283.0174255371094,283.1295166015625,282.2156066894531,286.7212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1635274077548274e-08,-1.4585058624705903e-14,-1.1635258978515141e-08,2.6630697647078705e-08,0.0,0.0,0.0,6.55418261885643e-08,60.0,-0.0011984647717326,-0.0,-9.246880841343498e-18,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.6334517002105713,0.050000000745058,0.040842842310667,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.6334517002105713,0.050000000745058,0.043009478598833,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.6334517002105713,0.050000000745058,0.0317666567862033,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.6334517002105713,0.050000000745058,0.043009478598833,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.6334517002105713,0.050000000745058,0.2040184438228607,286.82147216796875,291.1499938964844,284.3018493652344,283.05841064453125,292.57745361328125,294.5539245605469,286.8193664550781,1.0,0.1097010523080825,0.0114748319610953,0.0114748319610953,1.0,1.0,-0.4336327314376831,8.528351713721349e-07,0.4336318969726562,-0.1310289800167083,0.0,0.0,0.0,10.229455947875977,60.0,857.8121337890625,-0.0,12.279717445373535,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.0452361665666103,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.0476358644664287,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.6313422322273254,0.050000000745058,0.0351836867630481,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.0476358644664287,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422322273254,0.050000000745058,0.2259640246629715,287.2370300292969,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.701171875,1.0,0.1210938841104507,0.0229496639221906,0.0229496639221906,1.0,1.0,-0.4819971323013305,3.558790922397748e-06,0.481993556022644,-0.1438866704702377,0.0,0.0,0.0,12.500357627868652,60.0,1769.64990234375,-0.0,16.681354522705078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
