time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899780273437,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.074951171875,1.0,0.1406053900718689,0.0458993278443813,0.0458993278443813,1.0,1.0,-0.486736536026001,3.75096860807389e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.8065185546875,-0.0,23.19180488586425,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899780273437,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.074951171875,1.0,0.1406053900718689,0.0458993278443813,0.0458993278443813,1.0,1.0,-0.486736536026001,3.75096860807389e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.8065185546875,-0.0,23.19180488586425,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.549241304397583,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.549241304397583,0.050000000745058,0.2288700491189956,289.3210754394531,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.56689453125,1.0,0.1490138471126556,0.0573741607367992,0.0573741607367992,1.0,1.0,-0.4881990551948547,0.0001058630150509,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989158630371,60.0,1571.11962890625,-0.0,26.34635162353516,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7470397949219,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7926025390625,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0170593261719,1.0,0.1565811485052108,0.2458993345499038,0.2458993345499038,0.9973307251930236,1.0,-0.4896000921726227,0.0325450412929058,0.4570550322532654,-0.1133424639701843,0.0,0.0,0.0,27.19931411743164,60.0,1415.9664306640625,-0.0,29.380050659179688,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62139892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8013610839844,1.0,0.1694024801254272,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921588897705078,0.1862829029560089,0.3058759868144989,0.0391001030802726,0.0,0.0,0.0,33.64043045043945,60.0,1048.552490234375,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62139892578125,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8013610839844,1.0,0.1694024801254272,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921588897705078,0.1862829029560089,0.3058759868144989,0.0391001030802726,0.0,0.0,0.0,33.64043045043945,60.0,1048.552490234375,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.2317450642585754,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.104248046875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6066284179688,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039306640625,0.495435506105423,0.050000000745058,0.2317450642585754,291.05157470703125,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.104248046875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6066284179688,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.33966064453125,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.1443176269531,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.33966064453125,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.1443176269531,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.4458465576172,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.4458465576172,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.2326856255531311,291.59576416015625,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.9235076904297,-0.0,44.20938873291016,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159729003906,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.4138336181641,-0.0,43.12034606933594,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849657773971,1.0,1.0,0.9842587113380432,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001174926758,25.0,161.70208740234375,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.84686279296875,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.9698944091797,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.55514526367188,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.55514526367188,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127213358879088,1.0,-0.4922477006912231,0.2166371345520019,0.2756105661392212,0.0693125650286674,0.0,0.0,0.0,33.86650085449219,25.0,105.7437744140625,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127213358879088,1.0,-0.4922477006912231,0.2166371345520019,0.2756105661392212,0.0693125650286674,0.0,0.0,0.0,33.86650085449219,25.0,105.7437744140625,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3226013183594,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8462409973144531,1.0,-0.4915410876274109,0.2186251431703567,0.2729159295558929,0.0714627355337143,0.0,0.0,0.0,32.09359359741211,25.0,82.11679077148438,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3226013183594,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8462409973144531,1.0,-0.4915410876274109,0.2186251431703567,0.2729159295558929,0.0714627355337143,0.0,0.0,0.0,32.09359359741211,25.0,82.11679077148438,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.7587044835090637,0.1512741595506668,0.1246788129210472,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328038334846497,0.050000000745058,0.048383317887783,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5342638492584229,0.1419388055801391,0.0359758324921131,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328038334846497,0.050000000745058,0.048383317887783,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328038334846497,0.050000000745058,0.2295096218585968,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.330078125,297.7107849121094,292.14178466796875,1.0,0.1652157306671142,1.0,1.0,0.8130007982254028,1.0,-0.5843110084533691,0.2606896758079529,0.3236213326454162,0.0921718925237655,0.0,0.0,0.0,27.86747360229492,25.0,77.30623626708984,-0.0,39.0344352722168,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644287109375,0.8082161545753479,0.1508318334817886,0.1360240280628204,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5543398857116699,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1637878417969,0.7784030437469482,0.1436797827482223,0.0947870686650276,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5543398857116699,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5543398857116699,0.050000000745058,0.2286925166845321,292.16241455078125,287.1499938964844,285.7048645019531,284.0636901855469,292.2511291503906,297.71295166015625,292.174072265625,1.0,0.1659536957740783,1.0,1.0,0.7297067642211914,1.0,-0.6671304106712341,0.3051280081272125,0.3620024025440216,0.1205484941601753,0.0,0.0,0.0,24.229888916015625,25.0,61.55237579345703,-0.0,44.3626594543457,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1244201660156,0.8134908676147461,0.1530735194683075,0.1376319080591201,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.7987952828407288,0.1445800364017486,0.1013948693871498,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.2286321967840194,292.1288452148437,286.6499938964844,285.821044921875,284.1383361816406,291.4364013671875,297.7143249511719,292.0932922363281,1.0,0.166484996676445,1.0,1.0,0.5631186962127686,1.0,-0.6768959164619446,0.3642747700214386,0.3126211762428283,0.1778462380170822,0.0,0.0,0.0,24.008604049682617,25.0,-177.52427673339844,-0.0,45.2734375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1244201660156,0.8134908676147461,0.1530735194683075,0.1376319080591201,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.7987952828407288,0.1445800364017486,0.1013948693871498,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5561513304710388,0.050000000745058,0.2286321967840194,292.1288452148437,286.6499938964844,285.821044921875,284.1383361816406,291.4364013671875,297.7143249511719,292.0932922363281,1.0,0.166484996676445,1.0,1.0,0.5631186962127686,1.0,-0.6768959164619446,0.3642747700214386,0.3126211762428283,0.1778462380170822,0.0,0.0,0.0,24.008604049682617,25.0,-177.52427673339844,-0.0,45.2734375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.8711351156234741,0.161567822098732,0.0867387577891349,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582102775574,0.050000000745058,0.047626968473196,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.8711351156234741,0.1498700082302093,0.0674634724855423,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582102775574,0.050000000745058,0.047626968473196,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.52392578125,0.9385957717895508,0.1354785561561584,0.5329846143722534,291.51324462890625,286.1499938964844,285.9370422363281,284.2115478515625,289.435302734375,297.6759338378906,291.3736572265625,1.0,0.1736494451761245,1.0,1.0,0.3965305685997009,1.0,-0.9389492869377136,0.6706781983375549,0.2682710587978363,0.4349660873413086,0.0,0.0,0.0,12.27663516998291,45.0,-994.4841918945312,-0.0,66.69694519042969,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.8711351156234741,0.161567822098732,0.0867387577891349,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582102775574,0.050000000745058,0.047626968473196,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54071044921875,0.8711351156234741,0.1498700082302093,0.0674634724855423,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582102775574,0.050000000745058,0.047626968473196,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.52392578125,0.9385957717895508,0.1354785561561584,0.5329846143722534,291.51324462890625,286.1499938964844,285.9370422363281,284.2115478515625,289.435302734375,297.6759338378906,291.3736572265625,1.0,0.1736494451761245,1.0,1.0,0.3965305685997009,1.0,-0.9389492869377136,0.6706781983375549,0.2682710587978363,0.4349660873413086,0.0,0.0,0.0,12.27663516998291,45.0,-994.4841918945312,-0.0,66.69694519042969,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.8731374144554138,0.1672535389661789,0.0879863798618316,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7889099121094,0.7028185129165649,0.050000000745058,0.0476296804845333,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808776855469,0.8731374144554138,0.1538600623607635,0.0684338510036468,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7889099121094,0.7028185129165649,0.050000000745058,0.0476296804845333,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534118652344,0.9637591242790222,0.1346136778593063,0.577369213104248,290.6408386230469,286.1499938964844,286.0170288085937,284.26123046875,287.95556640625,297.621826171875,290.462646484375,1.0,0.1833354234695434,1.0,1.0,0.2869226634502411,1.0,-0.9948996901512146,0.8375204205513,0.1573792845010757,0.5906003713607788,0.0,0.0,0.0,13.032774925231934,45.0,-1559.442626953125,-0.0,78.13482666015625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.8738611936569214,0.1689873933792114,0.0884404554963111,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.702154815196991,0.050000000745058,0.0476305894553661,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.8738611936569214,0.1550956666469574,0.0687870234251022,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.702154815196991,0.050000000745058,0.0476305894553661,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.19580078125,0.9774665832519532,0.1336793005466461,0.6047971844673157,290.1842346191406,286.1499938964844,286.0527038574219,284.2831726074219,287.45172119140625,297.6083374023437,290.00506591796875,1.0,0.1890508532524109,1.0,1.0,0.237918347120285,1.0,-1.0296095609664917,0.9119873642921448,0.1176222190260887,0.658286988735199,0.0,0.0,0.0,13.497029304504396,65.0,-1726.624267578125,-0.0,85.7500991821289,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491149902344,0.9652414321899414,0.1660077273845672,0.1515967696905136,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6414965391159058,0.050000000745058,0.0477712750434875,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.9324244260787964,0.1513034850358963,0.1073164790868759,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6414965391159058,0.050000000745058,0.0477712750434875,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7681579589844,0.8806816935539246,0.129512071609497,0.5885869860649109,288.7481994628906,286.1499938964844,286.1679077148437,284.3530578613281,286.23114013671875,297.600830078125,288.591796875,1.0,0.2119150459766388,1.0,1.0,0.0793061107397079,1.0,-1.134100079536438,1.130316138267517,0.0037838884163647,0.8562307953834534,0.0,0.0,0.0,18.4809799194336,68.0,-1890.1915283203125,-0.0,118.59593200683594,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491149902344,0.9652414321899414,0.1660077273845672,0.1515967696905136,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6414965391159058,0.050000000745058,0.0477712750434875,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.9324244260787964,0.1513034850358963,0.1073164790868759,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6414965391159058,0.050000000745058,0.0477712750434875,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7681579589844,0.8806816935539246,0.129512071609497,0.5885869860649109,288.7481994628906,286.1499938964844,286.1679077148437,284.3530578613281,286.23114013671875,297.600830078125,288.591796875,1.0,0.2119150459766388,1.0,1.0,0.0793061107397079,1.0,-1.134100079536438,1.130316138267517,0.0037838884163647,0.8562307953834534,0.0,0.0,0.0,18.4809799194336,68.0,-1890.1915283203125,-0.0,118.59593200683594,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282043457031,0.8520861864089966,0.1603351384401321,0.1472450941801071,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574462890625,0.5740697383880615,0.050000000745058,0.0480827614665031,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.8293148875236511,0.1479077488183975,0.105113960802555,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574462890625,0.5740697383880615,0.050000000745058,0.0480827614665031,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423645019531,0.7886894941329956,0.1269997656345367,0.5794541239738464,288.1275634765625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5323791503906,288.0254821777344,1.0,0.2209769487380981,1.0,1.0,0.0,1.0,-1.1136937141418457,1.1136916875839231,2.0685467916337075e-06,0.8441504240036011,0.0,0.0,0.0,26.10087013244629,68.0,-1642.67578125,-0.0,128.23095703125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.7984966039657593,0.1562188863754272,0.1431540995836258,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.5354840755462646,0.050000000745058,0.0483565144240856,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.7778615355491638,0.1451068073511123,0.1031456142663955,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.5354840755462646,0.050000000745058,0.0483565144240856,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.759765625,0.7403512597084045,0.1245470270514488,0.5695455074310303,287.7502746582031,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4690856933594,287.6816101074219,1.0,0.2289204597473144,1.0,1.0,0.0,1.0,-1.0951831340789795,1.0951820611953735,1.0700248367356837e-06,0.8291815519332886,0.0,0.0,0.0,32.78025436401367,56.0,-1287.909912109375,-0.0,135.99278259277344,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
