time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4653625488281,0.7731550335884094,0.1532595157623291,0.1400287002325058,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155944824219,0.5816333889961243,0.1087595671415329,0.0635742247104644,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.7550914287567139,0.1428246051073074,0.1014210507273674,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219421386719,0.5207446217536926,0.050000000745058,0.0485012345016002,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.7198242545127869,0.1222320944070816,0.5591685771942139,287.4643249511719,286.1499938964844,286.3428039550781,284.4564208984375,286.33697509765625,297.4246826171875,287.41070556640625,1.0,0.2341064661741256,1.0,1.0,0.0,1.0,-1.0952731370925903,1.0952720642089844,1.069524387276033e-06,0.8283928036689758,0.0,0.0,0.0,36.42928695678711,56.0,-982.143798828125,-0.0,142.82525634765625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525329589844,0.7694759964942932,0.1515132933855056,0.1380854845046997,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640686035156,0.6792682409286499,0.1053507700562477,0.0997893288731575,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.254150390625,0.7520743608474731,0.1412999778985977,0.1001922860741615,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002014160156,0.5207070112228394,0.050000000745058,0.0485014356672763,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.7162590026855469,0.120461955666542,0.5506442785263062,287.25067138671875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3848876953125,287.2079162597656,1.0,0.2378149330615997,1.0,1.0,0.0,1.0,-1.1247663497924805,1.1247652769088743,1.1180974297531066e-06,0.8529559373855591,0.0,0.0,0.0,36.85044479370117,44.0,-779.4019775390625,-0.0,151.6673126220703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.7489001750946045,0.1494723558425903,0.1358879059553146,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.6535221934318542,0.0977497696876525,0.0954240038990974,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.7325772643089294,0.1390772461891174,0.0985027700662612,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.5082077980041504,0.050000000745058,0.0486547015607357,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6935087442398071,0.1173547804355621,0.5363224148750305,286.96856689453125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9469299316406,1.0,0.2394150346517563,1.0,1.0,0.0,1.0,-1.097860336303711,1.097859263420105,1.0742957101683714e-06,0.8313031792640686,0.0,0.0,0.0,40.36561584472656,32.0,-429.7174377441406,-0.0,150.86134338378906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.7489001750946045,0.1494723558425903,0.1358879059553146,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.6535221934318542,0.0977497696876525,0.0954240038990974,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.7325772643089294,0.1390772461891174,0.0985027700662612,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.5082077980041504,0.050000000745058,0.0486547015607357,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9724426269531,0.6935087442398071,0.1173547804355621,0.5363224148750305,286.96856689453125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9469299316406,1.0,0.2394150346517563,1.0,1.0,0.0,1.0,-1.097860336303711,1.097859263420105,1.0742957101683714e-06,0.8313031792640686,0.0,0.0,0.0,40.36561584472656,32.0,-429.7174377441406,-0.0,150.86134338378906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7498658895492554,0.1491231918334961,0.1352157890796661,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.6440489292144775,0.0932647660374641,0.0904783606529235,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7324363589286804,0.1380154937505722,0.0975604206323623,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.5098318457603455,0.050000000745058,0.0486329607665538,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.6907214522361755,0.1152086108922958,0.525547206401825,286.8307800292969,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.821044921875,1.0,0.2355871200561523,1.0,1.0,0.0,1.0,-1.0770236253738403,1.0770225524902344,1.0410776667413302e-06,0.8144211173057556,0.0,0.0,0.0,39.53484344482422,25.0,-210.2686920166016,-0.0,143.6937713623047,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.7498658895492554,0.1491231918334961,0.1352157890796661,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.6440489292144775,0.0932647660374641,0.0904783606529235,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7324363589286804,0.1380154937505722,0.0975604206323623,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.5098318457603455,0.050000000745058,0.0486329607665538,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.6907214522361755,0.1152086108922958,0.525547206401825,286.8307800292969,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.821044921875,1.0,0.2355871200561523,1.0,1.0,0.0,1.0,-1.0770236253738403,1.0770225524902344,1.0410776667413302e-06,0.8144211173057556,0.0,0.0,0.0,39.53484344482422,25.0,-210.2686920166016,-0.0,143.6937713623047,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7619358897209167,0.149849995970726,0.1355515420436859,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6470882296562195,0.0907792374491691,0.0876145288348198,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7421677708625793,0.1377361416816711,0.0971632823348045,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.5185631513595581,0.050000000745058,0.0485257394611835,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.6986738443374634,0.1138260513544082,0.5180286169052124,286.78125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7794494628906,1.0,0.2298496812582016,1.0,1.0,0.0,1.0,-1.0643566846847534,1.064355731010437,1.0212082770522102e-06,0.8041463494300842,0.0,0.0,0.0,36.65205001831055,25.0,-74.1627197265625,-0.0,135.13818359375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7619358897209167,0.149849995970726,0.1355515420436859,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6470882296562195,0.0907792374491691,0.0876145288348198,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7421677708625793,0.1377361416816711,0.0971632823348045,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.5185631513595581,0.050000000745058,0.0485257394611835,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.6986738443374634,0.1138260513544082,0.5180286169052124,286.78125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7794494628906,1.0,0.2298496812582016,1.0,1.0,0.0,1.0,-1.0643566846847534,1.064355731010437,1.0212082770522102e-06,0.8041463494300842,0.0,0.0,0.0,36.65205001831055,25.0,-74.1627197265625,-0.0,135.13818359375,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7688592672348022,0.1504929512739181,0.1360021978616714,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.6499301195144653,0.0899979919195175,0.0866942033171653,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7476914525032043,0.1378027945756912,0.0971274599432945,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.5232363939285278,0.050000000745058,0.0484745986759662,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.7033141851425171,0.1133588179945945,0.5153706669807434,286.7794189453125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.780517578125,1.0,0.2275076061487198,1.0,1.0,0.0,1.0,-1.060497164726257,1.060496211051941,1.0151999276786228e-06,0.8010103702545166,0.0,0.0,0.0,35.30622482299805,25.0,-26.8612117767334,-0.0,131.72433471679688,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7758127450942993,0.151277557015419,0.1365994364023208,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.6530497074127197,0.0894240140914917,0.0860081613063812,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7531800866127014,0.1379720121622085,0.0971761122345924,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.5277275443077087,0.050000000745058,0.0484289079904556,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.7078656554222107,0.1130102351307869,0.513323187828064,286.7889404296875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7923889160156,1.0,0.2254334241151809,1.0,1.0,0.0,1.0,-1.0579358339309692,1.0579347610473633,1.0112245263371733e-06,0.7989281415939331,0.0,0.0,0.0,34.1155891418457,25.0,10.408385276794434,-0.0,128.9360809326172,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900972962379456,0.1531833112239837,0.1381334513425827,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.6601392030715942,0.0887066125869751,0.0851177349686622,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644224166870117,0.1385427415370941,0.0974619388580322,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365204215049744,0.050000000745058,0.0483477413654327,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7167149186134338,0.1125917956233024,0.5106517672538757,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399658203125,1.0,0.2220201194286346,1.0,1.0,0.0,1.0,-1.0557461977005005,1.0557451248168943,1.007829382615455e-06,0.797141432762146,0.0,0.0,0.0,32.031532287597656,25.0,62.92203140258789,-0.0,124.64757537841795,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900972962379456,0.1531833112239837,0.1381334513425827,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.6601392030715942,0.0887066125869751,0.0851177349686622,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644224166870117,0.1385427415370941,0.0974619388580322,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365204215049744,0.050000000745058,0.0483477413654327,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7167149186134338,0.1125917956233024,0.5106517672538757,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399658203125,1.0,0.2220201194286346,1.0,1.0,0.0,1.0,-1.0557461977005005,1.0557451248168943,1.007829382615455e-06,0.797141432762146,0.0,0.0,0.0,32.031532287597656,25.0,62.92203140258789,-0.0,124.64757537841795,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043712973594666,0.1554433405399322,0.1400219649076461,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6677504181861877,0.0883683413267135,0.084650844335556,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7756555676460266,0.1393367797136306,0.0979306772351265,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448351502418518,0.050000000745058,0.0482792928814888,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249286770820618,0.1124498397111892,0.5094071626663208,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194473892450332,1.0,1.0,0.0,1.0,-1.0564382076263428,1.0564372539520264,1.0088906492455862e-06,0.7976909279823303,0.0,0.0,0.0,30.30720329284668,25.0,95.12540435791016,-0.0,121.71822357177734,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043712973594666,0.1554433405399322,0.1400219649076461,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.6677504181861877,0.0883683413267135,0.084650844335556,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7756555676460266,0.1393367797136306,0.0979306772351265,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448351502418518,0.050000000745058,0.0482792928814888,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249286770820618,0.1124498397111892,0.5094071626663208,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194473892450332,1.0,1.0,0.0,1.0,-1.0564382076263428,1.0564372539520264,1.0088906492455862e-06,0.7976909279823303,0.0,0.0,0.0,30.30720329284668,25.0,95.12540435791016,-0.0,121.71822357177734,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8177096843719482,0.1579915285110473,0.1421883553266525,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753989458084106,0.0882652848958969,0.0844460874795913,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865399122238159,0.1402801871299743,0.0985232591629028,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525035262107849,0.050000000745058,0.0482219420373439,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326483726501465,0.1124983802437782,0.5091566443443298,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920349121094,1.0,0.2175618708133697,1.0,1.0,0.0,1.0,-1.0591338872909546,1.0591328144073486,1.0130552254850045e-06,0.7998641133308411,0.0,0.0,0.0,28.890151977539062,25.0,114.4885711669922,-0.0,119.81973266601562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8177096843719482,0.1579915285110473,0.1421883553266525,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753989458084106,0.0882652848958969,0.0844460874795913,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865399122238159,0.1402801871299743,0.0985232591629028,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525035262107849,0.050000000745058,0.0482219420373439,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326483726501465,0.1124983802437782,0.5091566443443298,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920349121094,1.0,0.2175618708133697,1.0,1.0,0.0,1.0,-1.0591338872909546,1.0591328144073486,1.0130552254850045e-06,0.7998641133308411,0.0,0.0,0.0,28.890151977539062,25.0,114.4885711669922,-0.0,119.81973266601562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301622867584229,0.1608848422765731,0.1446572840213775,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828430891036987,0.0883213728666305,0.0844163820147514,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968924641609192,0.1413279175758361,0.0992025285959243,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594803094863892,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.739978551864624,0.112680859863758,0.5096082091331482,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824279785156,1.0,0.2162422388792038,1.0,1.0,0.0,1.0,-1.063360571861267,1.063359618186951,1.0196116591032478e-06,0.8032769560813904,0.0,0.0,0.0,27.725717544555664,25.0,125.62955474853516,-0.0,118.73511505126952,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301622867584229,0.1608848422765731,0.1446572840213775,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828430891036987,0.0883213728666305,0.0844163820147514,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7968924641609192,0.1413279175758361,0.0992025285959243,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594803094863892,0.050000000745058,0.0481737740337848,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.739978551864624,0.112680859863758,0.5096082091331482,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824279785156,1.0,0.2162422388792038,1.0,1.0,0.0,1.0,-1.063360571861267,1.063359618186951,1.0196116591032478e-06,0.8032769560813904,0.0,0.0,0.0,27.725717544555664,25.0,125.62955474853516,-0.0,118.73511505126952,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.8362969160079956,0.1624406576156616,0.1460034549236297,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864432692527771,0.0883939042687416,0.0844506174325943,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018323183059692,0.1418801397085189,0.0995663404464721,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627078413963318,0.050000000745058,0.0481526181101799,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7435094118118286,0.1128102466464042,0.510033905506134,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157631516456604,1.0,1.0,0.0,1.0,-1.0659394264221191,1.0659384727478027,1.023626396090549e-06,0.8053603768348694,0.0,0.0,0.0,27.223876953125,25.0,129.08155822753906,-0.0,118.4466323852539,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424006700515747,0.1640514433383941,0.14740552008152,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899421811103821,0.0884899795055389,0.0845108181238174,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8065934777259827,0.1424466669559478,0.0999425128102302,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657618045806885,0.050000000745058,0.0481331944465637,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469505667686462,0.1129624173045158,0.5105719566345215,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.17694091796875,1.0,0.2153889089822769,1.0,1.0,0.0,1.0,-1.0687683820724487,1.0687673091888428,1.0280423339281697e-06,0.8076459765434265,0.0,0.0,0.0,26.76933479309082,25.0,131.49459838867188,-0.0,118.3023681640625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.852134108543396,0.1667283624410629,0.1497461199760437,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6953214406967163,0.0886849239468574,0.0846522450447082,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136208057403564,0.1433770805597305,0.1005650833249092,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703071355819702,0.050000000745058,0.0481052882969379,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522843480110168,0.1132473349571228,0.5116462111473083,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149834334850311,1.0,1.0,0.0,1.0,-1.073750376701355,1.073749303817749,1.0358497775087017e-06,0.8116714954376221,0.0,0.0,0.0,26.128494262695312,25.0,133.68939208984375,-0.0,118.3364486694336,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545623421669006,0.1674150824546814,0.1503482162952423,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696622908115387,0.0887405723333358,0.0846951603889465,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8152725696563721,0.1436135023832321,0.1007240712642669,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713804364204407,0.050000000745058,0.0480988658964633,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535843849182129,0.1133252754807472,0.5119502544403076,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149156033992767,1.0,1.0,0.0,1.0,-1.0750725269317627,1.0750714540481567,1.037928313962766e-06,0.8127398490905762,0.0,0.0,0.0,25.98331069946289,25.0,133.98016357421875,-0.0,118.3907241821289,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666476011276245,0.1709491163492202,0.1534536480903625,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028563022613525,0.0890551134943962,0.0849492400884628,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230456113815308,0.1448140889406204,0.1015354096889495,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763777494430542,0.050000000745058,0.0480697192251682,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598668932914734,0.113748699426651,0.513648509979248,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147571742534637,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.0489928854440222e-06,0.8184033036231995,0.0,0.0,0.0,25.3385066986084,25.0,134.23435974121094,-0.0,118.9081573486328,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666476011276245,0.1709491163492202,0.1534536480903625,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028563022613525,0.0890551134943962,0.0849492400884628,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230456113815308,0.1448140889406204,0.1015354096889495,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763777494430542,0.050000000745058,0.0480697192251682,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598668932914734,0.113748699426651,0.513648509979248,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147571742534637,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.0489928854440222e-06,0.8184033036231995,0.0,0.0,0.0,25.3385066986084,25.0,134.23435974121094,-0.0,118.9081573486328,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786147832870483,0.1746370196342468,0.1567040085792541,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086593508720398,0.0894202217459678,0.0852581858634948,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302139639854431,0.1460373699665069,0.1023674309253692,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808234214782715,0.050000000745058,0.0480447933077812,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.765802800655365,0.114216960966587,0.5155830979347229,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148553133010864,1.0,1.0,0.0,1.0,-1.0896446704864502,1.0896435976028442,1.0610160643409472e-06,0.8245120048522949,0.0,0.0,0.0,24.808454513549805,25.0,133.43798828125,-0.0,119.77668762207033,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786147832870483,0.1746370196342468,0.1567040085792541,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086593508720398,0.0894202217459678,0.0852581858634948,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302139639854431,0.1460373699665069,0.1023674309253692,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808234214782715,0.050000000745058,0.0480447933077812,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.765802800655365,0.114216960966587,0.5155830979347229,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148553133010864,1.0,1.0,0.0,1.0,-1.0896446704864502,1.0896435976028442,1.0610160643409472e-06,0.8245120048522949,0.0,0.0,0.0,24.808454513549805,25.0,133.43798828125,-0.0,119.77668762207033,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904027342796326,0.1784659922122955,0.1600870192050933,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139095067977905,0.0898265466094017,0.0856117084622383,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369434475898743,0.1472758054733276,0.1032137423753738,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847858786582947,0.050000000745058,0.0480233021080493,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714089751243591,0.1147212088108062,0.5177041292190552,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151661813259124,1.0,1.0,0.0,1.0,-1.0976650714874268,1.0976639986038208,1.073862222256139e-06,0.8309862017631531,0.0,0.0,0.0,24.372299194335938,25.0,132.80555725097656,-0.0,120.94146728515624,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8904027342796326,0.1784659922122955,0.1600870192050933,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139095067977905,0.0898265466094017,0.0856117084622383,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369434475898743,0.1472758054733276,0.1032137423753738,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847858786582947,0.050000000745058,0.0480233021080493,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714089751243591,0.1147212088108062,0.5177041292190552,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151661813259124,1.0,1.0,0.0,1.0,-1.0976650714874268,1.0976639986038208,1.073862222256139e-06,0.8309862017631531,0.0,0.0,0.0,24.372299194335938,25.0,132.80555725097656,-0.0,120.94146728515624,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962182402610779,0.1804302781820297,0.1618245542049408,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163339257240295,0.0900430679321289,0.0858026295900344,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401826024055481,0.1478994041681289,0.1036409139633178,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866121649742126,0.050000000745058,0.0480136163532733,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741029858589172,0.1149850934743881,0.5188242197036743,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153891175985336,1.0,1.0,0.0,1.0,-1.1018253564834597,1.1018242835998535,1.0805639476529905e-06,0.8343423008918762,0.0,0.0,0.0,24.18329811096192,25.0,132.5703887939453,-0.0,121.62023162841795,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019789695739746,0.1824272722005844,0.1635922342538833,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186568379402161,0.090267926454544,0.0860022380948066,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433541655540466,0.1485257297754287,0.1040704697370529,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883483290672302,0.050000000745058,0.0480045303702354,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767332792282104,0.1152563095092773,0.5199809670448303,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156520187854766,1.0,1.0,0.0,1.0,-1.1060795783996582,1.1060785055160522,1.0874447298192536e-06,0.8377729058265686,0.0,0.0,0.0,24.01095390319824,25.0,132.37954711914062,-0.0,122.35772705078124,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139731526374816,0.1865174770355224,0.167215496301651,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230770587921143,0.0907413959503173,0.0864258334040641,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495388627052307,0.1497863233089447,0.1049362495541572,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915908217430115,0.050000000745058,0.0479878634214401,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818343639373779,0.1158196255564689,0.5223969221115112,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162840366363525,1.0,1.0,0.0,1.0,-1.1148558855056765,1.1148548126220703,1.1017275483027331e-06,0.844846785068512,0.0,0.0,0.0,23.7087459564209,25.0,132.1042938232422,-0.0,123.99404907226562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139731526374816,0.1865174770355224,0.167215496301651,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230770587921143,0.0907413959503173,0.0864258334040641,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495388627052307,0.1497863233089447,0.1049362495541572,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915908217430115,0.050000000745058,0.0479878634214401,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818343639373779,0.1158196255564689,0.5223969221115112,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162840366363525,1.0,1.0,0.0,1.0,-1.1148558855056765,1.1148548126220703,1.1017275483027331e-06,0.844846785068512,0.0,0.0,0.0,23.7087459564209,25.0,132.1042938232422,-0.0,123.99404907226562,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266782402992249,0.190770998597145,0.1709675937891006,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273120880126953,0.091250479221344,0.0868823006749153,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555838465690613,0.1510596275329589,0.105811208486557,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.594592809677124,0.050000000745058,0.047972772270441,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867820858955383,0.1164101734757423,0.5249431729316711,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170414477586746,1.0,1.0,0.0,1.0,-1.1239955425262451,1.1239943504333496,1.116730345529504e-06,0.852210521697998,0.0,0.0,0.0,23.452327728271484,25.0,131.93641662597656,-0.0,125.83126068115234,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266782402992249,0.190770998597145,0.1709675937891006,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273120880126953,0.091250479221344,0.0868823006749153,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8555838465690613,0.1510596275329589,0.105811208486557,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.594592809677124,0.050000000745058,0.047972772270441,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867820858955383,0.1164101734757423,0.5249431729316711,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170414477586746,1.0,1.0,0.0,1.0,-1.1239955425262451,1.1239943504333496,1.116730345529504e-06,0.852210521697998,0.0,0.0,0.0,23.452327728271484,25.0,131.93641662597656,-0.0,125.83126068115234,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398592710494996,0.1953084766864776,0.1749612241983413,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316174507141113,0.0918123871088028,0.0873865708708763,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617119193077087,0.1523537635803222,0.1067001074552536,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975294709205627,0.050000000745058,0.0479583106935024,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917765974998474,0.1170305237174034,0.5276212096214294,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179108709096908,1.0,1.0,0.0,1.0,-1.1336581707000732,1.1336569786071775,1.132730403696769e-06,0.8599864840507507,0.0,0.0,0.0,23.220029830932617,25.0,131.8482208251953,-0.0,127.87471771240234,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
