time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398592710494996,0.1953084766864776,0.1749612241983413,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316174507141113,0.0918123871088028,0.0873865708708763,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617119193077087,0.1523537635803222,0.1067001074552536,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975294709205627,0.050000000745058,0.0479583106935024,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917765974998474,0.1170305237174034,0.5276212096214294,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179108709096908,1.0,1.0,0.0,1.0,-1.1336581707000732,1.1336569786071775,1.132730403696769e-06,0.8599864840507507,0.0,0.0,0.0,23.220029830932617,25.0,131.8482208251953,-0.0,127.87471771240234,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952871024608612,0.2000252902507782,0.1791425943374633,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360216379165649,0.0924203321337699,0.0879373103380203,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867919385433197,0.1536659002304077,0.1076027080416679,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004024147987366,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968189120292664,0.1176827922463417,0.5304449200630188,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188833057880401,1.0,1.0,0.0,1.0,-1.1437939405441284,1.1437928676605225,1.1496588285808684e-06,0.8681212663650513,0.0,0.0,0.0,23.01007080078125,25.0,131.8137664794922,-0.0,130.1145782470703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952871024608612,0.2000252902507782,0.1791425943374633,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360216379165649,0.0924203321337699,0.0879373103380203,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867919385433197,0.1536659002304077,0.1076027080416679,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004024147987366,0.050000000745058,0.0479444377124309,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968189120292664,0.1176827922463417,0.5304449200630188,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188833057880401,1.0,1.0,0.0,1.0,-1.1437939405441284,1.1437928676605225,1.1496588285808684e-06,0.8681212663650513,0.0,0.0,0.0,23.01007080078125,25.0,131.8137664794922,-0.0,130.1145782470703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591322541236876,0.202432096004486,0.1812799125909805,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382537722587585,0.092739425599575,0.088227666914463,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710377812385559,0.1543280482292175,0.1080585047602653,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.601807177066803,0.050000000745058,0.0479377508163452,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993444800376892,0.1180202886462211,0.5319097638130188,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194042205810547,1.0,1.0,0.0,1.0,-1.1490051746368408,1.149003982543945,1.1584180583668058e-06,0.8722922205924988,0.0,0.0,0.0,22.913686752319336,25.0,131.8073272705078,-0.0,131.3015899658203,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965182363986969,0.2048678398132324,0.1834442019462585,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405096888542175,0.0930682718753814,0.088527463376522,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741661310195923,0.1549942642450332,0.1085172221064567,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031926870346069,0.050000000745058,0.0479312166571617,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801872968673706,0.118365004658699,0.5334084033966064,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.2199465930461883,1.0,1.0,0.0,1.0,-1.154304265975952,1.1543030738830566,1.1673646440613084e-06,0.876526415348053,0.0,0.0,0.0,22.822587966918945,25.0,131.80531311035156,-0.0,132.53140258789062,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752594232559204,0.2092219889163971,0.1873145848512649,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445515394210815,0.0936702862381935,0.0890776291489601,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797033429145813,0.1561769396066665,0.1093317717313766,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055933237075806,0.050000000745058,0.0479200258851051,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063334226608276,0.1189886257052421,0.5361244082450867,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778381347656,288.2136535644531,1.0,0.220950037240982,1.0,1.0,0.0,1.0,-1.163834571838379,1.1638333797454834,1.1835589930342394e-06,0.8841280937194824,0.0,0.0,0.0,22.673751831054688,25.0,131.80870056152344,-0.0,134.7967071533203,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765742421150208,0.2098221629858017,0.1878482401371002,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.745110809803009,0.09375461935997,0.0891548246145248,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804622292518616,0.1563392430543899,0.109443575143814,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059176921844482,0.050000000745058,0.0479185283184051,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069383502006531,0.1190753057599067,0.5365023016929626,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210914492607116,1.0,1.0,0.0,1.0,-1.165153741836548,1.1651525497436523,1.1858111292895046e-06,0.8851788640022278,0.0,0.0,0.0,22.65447998046875,25.0,131.80963134765625,-0.0,135.11537170410156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869709014892578,0.2148833274841308,0.1923487931489944,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498684525489807,0.0944778397679328,0.0898177996277809,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868415355682373,0.1577021181583404,0.11038239300251,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086097955703735,0.050000000745058,0.0479062050580978,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119133710861206,0.1198127791285514,0.5397206544876099,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.222310408949852,1.0,1.0,0.0,1.0,-1.1763265132904053,1.1763253211975098,1.205028183903778e-06,0.8941138982772827,0.0,0.0,0.0,22.50217628479004,25.0,131.82005310058594,-0.0,137.86061096191406,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869709014892578,0.2148833274841308,0.1923487931489944,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498684525489807,0.0944778397679328,0.0898177996277809,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868415355682373,0.1577021181583404,0.11038239300251,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086097955703735,0.050000000745058,0.0479062050580978,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119133710861206,0.1198127791285514,0.5397206544876099,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.222310408949852,1.0,1.0,0.0,1.0,-1.1763265132904053,1.1763253211975098,1.205028183903778e-06,0.8941138982772827,0.0,0.0,0.0,22.50217628479004,25.0,131.82005310058594,-0.0,137.86061096191406,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962395429611206,0.2200536876916885,0.1969438046216964,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547056078910828,0.0952370464801788,0.0905157402157783,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931897878646851,0.1590844541788101,0.1113350316882133,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111964583396912,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167122602462769,0.1205769106745719,0.5430627465248108,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235948592424392,1.0,1.0,0.0,1.0,-1.187679886817932,1.1876786947250366,1.224799916599295e-06,0.9032346606254578,0.0,0.0,0.0,22.37185287475586,25.0,131.83123779296875,-0.0,140.7618408203125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962395429611206,0.2200536876916885,0.1969438046216964,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547056078910828,0.0952370464801788,0.0905157402157783,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931897878646851,0.1590844541788101,0.1113350316882133,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111964583396912,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167122602462769,0.1205769106745719,0.5430627465248108,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235948592424392,1.0,1.0,0.0,1.0,-1.187679886817932,1.1876786947250366,1.224799916599295e-06,0.9032346606254578,0.0,0.0,0.0,22.37185287475586,25.0,131.83123779296875,-0.0,140.7618408203125,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900529384613036,0.2259838134050369,0.1949924528598785,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532157301902771,0.0960235893726348,0.0912671163678169,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891476571559906,0.1604789197444915,0.1123164370656013,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081492304801941,0.050000000745058,0.0479081720113754,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.814681351184845,0.1213657334446907,0.5466306209564209,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094299316406,1.0,0.2246931940317154,1.0,1.0,0.0,1.0,-1.1915537118911743,1.1915525197982788,1.2316298807490966e-06,0.9063894152641296,0.0,0.0,0.0,22.774246215820312,25.0,131.50799560546875,-0.0,142.68251037597656,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900529384613036,0.2259838134050369,0.1949924528598785,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532157301902771,0.0960235893726348,0.0912671163678169,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891476571559906,0.1604789197444915,0.1123164370656013,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081492304801941,0.050000000745058,0.0479081720113754,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.814681351184845,0.1213657334446907,0.5466306209564209,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046630859375,288.5094299316406,1.0,0.2246931940317154,1.0,1.0,0.0,1.0,-1.1915537118911743,1.1915525197982788,1.2316298807490966e-06,0.9063894152641296,0.0,0.0,0.0,22.774246215820312,25.0,131.50799560546875,-0.0,142.68251037597656,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846441149711608,0.2294675856828689,0.192778393626213,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521815299987793,0.0964300334453582,0.0916552394628524,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902247548103333,0.1611836701631546,0.1128123253583908,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063328385353088,0.050000000745058,0.0479164309799671,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133512139320374,0.1217821016907692,0.5484980940818787,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251534610986709,1.0,1.0,0.0,1.0,-1.1925586462020874,1.192557454109192,1.2333737231529085e-06,0.9071685671806335,0.0,0.0,0.0,22.997541427612305,25.0,131.26002502441406,-0.0,143.3769073486328,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983643114566803,0.2331189066171646,0.1922067403793335,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530691027641296,0.0968490242958068,0.0920459106564521,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913805484771729,0.1618974059820175,0.1133075132966041,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.606204628944397,0.050000000745058,0.047917004674673,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8141072392463684,0.1222197338938713,0.5504146218299866,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256177365779876,1.0,1.0,0.0,1.0,-1.19546639919281,1.1954652070999146,1.2384230103634764e-06,0.909416139125824,0.0,0.0,0.0,23.052928924560547,25.0,131.1039581298828,-0.0,144.2847137451172,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834705591201782,0.2404826879501342,0.1918588280677795,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555105090141296,0.0977205038070678,0.0928582102060318,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944587111473083,0.163348451256752,0.1143136620521545,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064615845680237,0.050000000745058,0.0479157865047454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163328766822815,0.1231428831815719,0.554478645324707,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265360802412033,1.0,1.0,0.0,1.0,-1.2018344402313232,1.2018332481384275,1.2494982684074785e-06,0.914300501346588,0.0,0.0,0.0,23.1115779876709,28.0,131.0674591064453,-0.0,146.25250244140625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834705591201782,0.2404826879501342,0.1918588280677795,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555105090141296,0.0977205038070678,0.0928582102060318,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944587111473083,0.163348451256752,0.1143136620521545,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064615845680237,0.050000000745058,0.0479157865047454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163328766822815,0.1231428831815719,0.554478645324707,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265360802412033,1.0,1.0,0.0,1.0,-1.2018344402313232,1.2018332481384275,1.2494982684074785e-06,0.914300501346588,0.0,0.0,0.0,23.1115779876709,28.0,131.0674591064453,-0.0,146.25250244140625,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849321246147156,0.2477272599935531,0.1948755234479904,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552489042282104,0.0986425951123237,0.0937280505895614,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894046425819397,0.1648358851671219,0.1153525486588478,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042293310165405,0.050000000745058,0.0479259975254535,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156744241714478,0.1241180598735809,0.5588489770889282,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287366539239883,1.0,1.0,0.0,1.0,-1.213001728057861,1.2130005359649658,1.2692250948020956e-06,0.9230419397354126,0.0,0.0,0.0,23.53136444091797,31.0,131.2324981689453,-0.0,150.34326171875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849321246147156,0.2477272599935531,0.1948755234479904,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552489042282104,0.0986425951123237,0.0937280505895614,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894046425819397,0.1648358851671219,0.1153525486588478,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042293310165405,0.050000000745058,0.0479259975254535,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156744241714478,0.1241180598735809,0.5588489770889282,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287366539239883,1.0,1.0,0.0,1.0,-1.213001728057861,1.2130005359649658,1.2692250948020956e-06,0.9230419397354126,0.0,0.0,0.0,23.53136444091797,31.0,131.2324981689453,-0.0,150.34326171875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877809882164,0.2543737888336181,0.2012880742549896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522916197776794,0.0996147617697715,0.0946579203009605,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901442289352417,0.1663566976785659,0.116424486041069,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994593501091003,0.050000000745058,0.0479483790695667,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120471835136414,0.1251134276390075,0.5634071826934814,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.88677978515625,1.0,0.232013314962387,1.0,1.0,0.0,1.0,-1.2285983562469482,1.2285970449447632,1.297212065765052e-06,0.9353579878807068,0.0,0.0,0.0,24.327930450439453,34.0,131.61593627929688,-0.0,156.60939025878906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877809882164,0.2543737888336181,0.2012880742549896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522916197776794,0.0996147617697715,0.0946579203009605,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901442289352417,0.1663566976785659,0.116424486041069,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994593501091003,0.050000000745058,0.0479483790695667,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120471835136414,0.1251134276390075,0.5634071826934814,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.88677978515625,1.0,0.232013314962387,1.0,1.0,0.0,1.0,-1.2285983562469482,1.2285970449447632,1.297212065765052e-06,0.9353579878807068,0.0,0.0,0.0,24.327930450439453,34.0,131.61593627929688,-0.0,156.60939025878906,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912566542625428,0.2603663802146911,0.2103938311338424,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473090887069702,0.1006368100643158,0.0956459417939186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835503458976746,0.167908102273941,0.1175263151526451,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.592613935470581,0.050000000745058,0.0479818247258663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058720231056213,0.1261035799980163,0.568018913269043,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361958175897598,1.0,1.0,0.0,1.0,-1.247611403465271,1.247610092163086,1.332038891632692e-06,0.9505565166473388,0.0,0.0,0.0,25.46282196044922,37.0,132.03892517089844,-0.0,164.7917022705078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912566542625428,0.2603663802146911,0.2103938311338424,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473090887069702,0.1006368100643158,0.0956459417939186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835503458976746,0.167908102273941,0.1175263151526451,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.592613935470581,0.050000000745058,0.0479818247258663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058720231056213,0.1261035799980163,0.568018913269043,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361958175897598,1.0,1.0,0.0,1.0,-1.247611403465271,1.247610092163086,1.332038891632692e-06,0.9505565166473388,0.0,0.0,0.0,25.46282196044922,37.0,132.03892517089844,-0.0,164.7917022705078,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930113554000854,0.2631276249885559,0.2157681584358215,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442322373390198,0.1011665612459182,0.096161663532257,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794518113136292,0.1686946004629135,0.1180878281593322,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885249972343445,0.050000000745058,0.0480026043951511,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019205927848816,0.1265921592712402,0.570319652557373,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385769039392471,1.0,1.0,0.0,1.0,-1.2581416368484497,1.258140206336975,1.351622358924942e-06,0.9590091705322266,0.0,0.0,0.0,26.151287078857425,37.0,132.24014282226562,-0.0,169.54957580566406,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946726560592652,0.2657439112663269,0.2215831726789474,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408503890037537,0.1017090082168579,0.0966920480132103,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749276399612427,0.1694882065057754,0.1186563074588775,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840523838996887,0.050000000745058,0.048026081174612,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975326776504517,0.1270752698183059,0.572610080242157,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.2411272674798965,1.0,1.0,0.0,1.0,-1.2692177295684814,1.2692164182662964,1.3724765040024067e-06,0.967957317829132,0.0,0.0,0.0,26.919132232666016,25.0,132.4250030517578,-0.0,174.72669982910156,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935840368270874,0.2716856300830841,0.2176784127950668,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463574409484863,0.1027684807777404,0.0976715013384819,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815721273422241,0.1710155308246612,0.1197087317705154,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870612859725952,0.050000000745058,0.048010092228651,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031398057937622,0.1279852986335754,0.576625645160675,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404284477233886,1.0,1.0,0.0,1.0,-1.2717839479446411,1.271782636642456,1.3775353409073432e-06,0.9702553749084472,0.0,0.0,0.0,26.55997085571289,25.0,132.0338134765625,-0.0,174.7738494873047,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438720703125,0.2719939649105072,0.2171850800514221,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468563914299011,0.102813497185707,0.0977116525173187,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821899890899658,0.1710796654224395,0.119751825928688,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.587439775466919,0.050000000745058,0.0480081178247928,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036831617355347,0.128024160861969,0.5767874121665955,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2402994781732559,1.0,1.0,0.0,1.0,-1.2714840173721311,1.2714825868606567,1.3769696352028404e-06,0.9700167179107666,0.0,0.0,0.0,26.505273818969727,28.0,131.9889678955078,-0.0,174.5589141845703,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817779660224916,0.2825767993927002,0.188553437590599,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739741206169128,0.1040214449167251,0.0987230539321899,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160592555999756,0.1727564185857772,0.1208277717232704,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722888588905334,0.104055531322956,0.0980880632996559,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312727212905884,0.129103884100914,0.5809556245803833,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5049133300781,289.2677001953125,1.0,0.2420367896556854,1.0,1.0,0.0,1.0,-1.3047263622283936,1.304724931716919,1.4404981811821926e-06,0.9963421821594238,0.0,0.0,0.0,24.389970779418945,31.0,132.60496520996094,-0.0,180.8002471923828,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817779660224916,0.2825767993927002,0.188553437590599,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739741206169128,0.1040214449167251,0.0987230539321899,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160592555999756,0.1727564185857772,0.1208277717232704,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722888588905334,0.104055531322956,0.0980880632996559,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8312727212905884,0.129103884100914,0.5809556245803833,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5049133300781,289.2677001953125,1.0,0.2420367896556854,1.0,1.0,0.0,1.0,-1.3047263622283936,1.304724931716919,1.4404981811821926e-06,0.9963421821594238,0.0,0.0,0.0,24.389970779418945,31.0,132.60496520996094,-0.0,180.8002471923828,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848031997680664,0.2933725714683532,0.1945996284484863,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716494202613831,0.1052637845277786,0.0999107211828231,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122450351715088,0.1744539886713028,0.1220239549875259,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613980770111084,0.099885419011116,0.0959858149290084,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828157365322113,0.1302253156900406,0.5860812067985535,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5880432128906,289.3634338378906,1.0,0.2449332773685455,1.0,1.0,0.0,1.0,-1.3184771537780762,1.3184757232666016,1.4670757764179143e-06,1.0069468021392822,0.0,0.0,0.0,25.118200302124023,34.0,132.52476501464844,-0.0,187.0516357421875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848031997680664,0.2933725714683532,0.1945996284484863,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716494202613831,0.1052637845277786,0.0999107211828231,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122450351715088,0.1744539886713028,0.1220239549875259,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613980770111084,0.099885419011116,0.0959858149290084,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.828157365322113,0.1302253156900406,0.5860812067985535,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5880432128906,289.3634338378906,1.0,0.2449332773685455,1.0,1.0,0.0,1.0,-1.3184771537780762,1.3184757232666016,1.4670757764179143e-06,1.0069468021392822,0.0,0.0,0.0,25.118200302124023,34.0,132.52476501464844,-0.0,187.0516357421875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888242483139038,0.3016238808631897,0.2038456052541732,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666789889335632,0.1065684258937835,0.1011607870459556,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050531387329102,0.176191821694374,0.1232528835535049,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471168637275696,0.097618244588375,0.0934518799185752,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221930265426636,0.131277784705162,0.5910570025444031,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62890625,289.4586181640625,1.0,0.2487462162971496,1.0,1.0,0.0,1.0,-1.33548104763031,1.3354796171188354,1.500432063039625e-06,1.0201075077056885,0.0,0.0,0.0,26.2111930847168,37.0,132.33419799804688,-0.0,195.3854217529297,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888242483139038,0.3016238808631897,0.2038456052541732,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666789889335632,0.1065684258937835,0.1011607870459556,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050531387329102,0.176191821694374,0.1232528835535049,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471168637275696,0.097618244588375,0.0934518799185752,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221930265426636,0.131277784705162,0.5910570025444031,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62890625,289.4586181640625,1.0,0.2487462162971496,1.0,1.0,0.0,1.0,-1.33548104763031,1.3354796171188354,1.500432063039625e-06,1.0201075077056885,0.0,0.0,0.0,26.2111930847168,37.0,132.33419799804688,-0.0,195.3854217529297,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908093810081482,0.305324375629425,0.2091175764799118,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637277841567993,0.1072488725185394,0.1018145829439163,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010040163993835,0.1770770102739334,0.1238809153437614,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410802245140076,0.0969904586672782,0.0927338078618049,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185874223709106,0.1317783445119857,0.5934251546859741,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63787841796875,289.5062866210937,1.0,0.2509587407112121,1.0,1.0,0.0,1.0,-1.3453280925750732,1.3453266620635986,1.5200259895209456e-06,1.0277817249298096,0.0,0.0,0.0,26.86234474182129,37.0,132.33978271484375,-0.0,200.34255981445312,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926998615264891,0.3088487684726715,0.2147610783576965,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.760520339012146,0.1079471930861473,0.1024880111217498,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966194987297058,0.1779719889163971,0.1245176941156387,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354916930198669,0.0965884029865264,0.0922690033912658,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145979642868042,0.132272258400917,0.595755934715271,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416320800781,289.553955078125,1.0,0.2533525228500366,1.0,1.0,0.0,1.0,-1.3559147119522097,1.355913162231445,1.541373990221473e-06,1.0361329317092896,0.0,0.0,0.0,27.584449768066406,40.0,132.38290405273438,-0.0,205.79702758789065,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
