time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.47501140832901,0.3346942067146301,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765662431716919,0.1673057079315185,0.1582036912441253,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594898581504822,0.2379831373691558,0.1662096232175827,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128317356109619,0.133253589272499,0.1263232380151748,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389853477478,0.1794600635766983,0.8060049414634705,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597382605075836,1.0,1.0,0.0,1.0,-1.9101499319076536,1.910146951675415,2.9454868126777e-06,1.474270224571228,0.0,0.0,0.0,57.60958480834961,79.0,133.2411346435547,-0.0,584.973388671875,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0280497113048096e-20,-5.140248556524049e-21,-5.140248152627265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.9990000128746032,0.4827267825603485,0.338255375623703,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.768544614315033,0.1710159331560135,0.1616946458816528,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.8605201244354248,0.2414071857929229,0.1685900390148162,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.7154668569564819,0.1362113952636718,0.1291073709726333,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.786164402961731,0.1825870722532272,0.8199758529663086,291.325439453125,286.3085632324219,291.432861328125,286.00933837890625,291.43017578125,297.8333740234375,291.33172607421875,1.0,0.3652653694152832,1.0,1.0,0.0,1.0,-1.94159471988678,1.941591739654541,3.0417650123126805e-06,1.4989122152328491,0.9844629168510436,0.9844629168510436,0.0,59.099735260009766,79.0,133.22540283203125,-0.0,612.9703979492188,1.0,283.1644592285156,287.4449462890625,288.629150390625,288.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886909535154,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825184186513e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104284769506194e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.9990000128746032,0.485141396522522,0.3410286009311676,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.543701171875,0.7699776291847229,0.1726380288600921,0.1639277189970016,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4164123535156,0.8606359958648682,0.242279440164566,0.1700416505336761,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6501770019531,0.7167642116546631,0.1375087797641754,0.1308966875076294,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51666259765625,0.7868404388427734,0.1837448328733444,0.8287754058837891,289.3628845214844,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8248596191406,1.0,0.3689410388469696,1.0,1.0,0.0,1.0,-1.962071180343628,1.9620680809021,3.1054839837452164e-06,1.515013575553894,0.9831065535545348,0.9831065535545348,0.0,60.17607498168945,82.0,9387.4833984375,-0.0,631.9933471679688,1.0,283.2047119140625,290.2198486328125,289.0534973144531,289.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,1492.28857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226716697216033,1.0,0.0,0.0,0.8002555966377258,0.8002616167068481,6.361177895541914e-08,4.224180221557617,4.224170207977295,1.0134260264749171e-05,0.0,0.0,-0.0,3958.54345703125,0.0,16.578170776367188,1889.01025390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9990000128746032,0.4755169749259949,0.3548672497272491,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.7597804665565491,0.1702417284250259,0.1638767421245575,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.8469879031181335,0.2364266216754913,0.1684467941522598,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.7071738839149475,0.1355531215667724,0.1308629661798477,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.7749922871589661,0.1802579462528228,0.8248735666275024,286.8114624023437,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.703125,286.6468505859375,1.0,0.3729906976222992,1.0,1.0,0.0,1.0,-1.972020387649536,1.9720171689987185,3.1372833291243296e-06,1.5232235193252563,0.9601210951805116,0.9601210951805116,0.0,63.296485900878906,82.0,11179.3994140625,-0.0,650.0782470703125,1.0,283.1854858398437,286.6895751953125,290.0973205566406,290.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,2336.414794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1838847696781158,1.0,0.0,0.0,0.9918642044067384,0.9918661117553712,6.659282547616385e-08,4.264686107635498,4.264676570892334,9.79649030341534e-06,0.0,0.0,-0.0,3830.240478515625,0.0,30.19557380676269,1895.268310546875,0.0,0.0,0.2533499002456665,1.0,0.0,3.0,1.0,0.0
12126360,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.4625684916973114,0.3768951296806335,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7411800622940063,0.1666259765625,0.1611015945672989,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.823983371257782,0.2291325479745865,0.1638577878475189,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.688011109828949,0.1325921714305877,0.1286271661520004,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7538400888442993,0.1752065420150756,0.8059888482093811,285.9738464355469,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569152832031,285.9134521484375,1.0,0.3760662674903869,1.0,1.0,0.0,1.0,-1.9642804861068728,1.964277386665344,3.113316097369534e-06,1.5173711776733398,0.9507328271865844,0.9507328271865844,0.0,67.8825454711914,70.0,11800.9296875,-0.0,659.4413452148438,1.0,283.17022705078125,285.6446838378906,290.4958801269531,291.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,3785.335693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570375740528106,1.0,0.0,0.0,1.2495492696762085,1.2495520114898682,1.0422910179386237e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.602294921875,0.0,60.40401458740234,1895.4320068359373,0.0,205.2846069335937,0.3191350400447845,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480227530002594,0.3953630924224853,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250272035598755,0.1628146022558212,0.1573791354894638,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023317456245422,0.2218257039785385,0.1583533585071563,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707130074501038,0.1294147819280624,0.125579684972763,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349410057067871,0.16952446103096,0.7801317572593689,285.54345703125,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.51220703125,1.0,0.3758963048458099,1.0,1.0,0.0,1.0,-1.9406810998916624,1.9406780004501345,3.0402593438338954e-06,1.499104619026184,0.9421531558036804,0.9421531558036804,0.0,71.52010345458984,70.0,12311.72265625,-0.0,653.3118896484375,1.0,283.1585388183594,285.14031982421875,290.2933654785156,291.32879638671875,293.1499938964844,293.1499938964844,283.1499938964844,5943.3818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010204911231995,1.0,0.0,0.0,1.5540636777877808,1.554067850112915,1.6115109247039072e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.5517578125,0.0,116.47917175292967,1895.43701171875,0.0,510.062255859375,0.3908704817295074,1.0,0.0,3.0,1.0,0.0
12126480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.9989618062973022,0.4404404163360595,0.4007588326931,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7180798649787903,0.160927340388298,0.1553975790739059,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7924944758415222,0.2182784676551818,0.1555376350879669,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634244322776794,0.1277964562177658,0.1239168047904968,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.7265916466712952,0.1664750576019287,0.765427827835083,285.37957763671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568725585937,1.0,0.3744873702526092,1.0,1.0,0.0,1.0,-1.921879768371582,1.921876788139344,2.982777004945092e-06,1.4845666885375977,0.9361557960510254,0.9361557960510254,0.0,72.7575454711914,58.0,12488.044921875,-0.0,643.0097045898438,1.0,283.1545104980469,284.9485778808594,290.04443359375,291.13690185546875,293.1499938964844,293.1499938964844,283.1499938964844,7340.97998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604156255722046,1.0,0.0,0.0,1.7184908390045166,1.7184959650039673,1.9705522902313533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.992431640625,0.0,157.75961303710938,1895.4371337890625,0.0,731.400634765625,0.4339080154895782,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864500761032104,0.4302200675010681,0.389026790857315,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081702351570129,0.1578263789415359,0.1519481688737869,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7786731123924255,0.2122115939855575,0.150621086359024,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535019278526306,0.1249801963567733,0.1208684220910072,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134181261062622,0.1607044786214828,0.7365761995315552,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.0891418457031,1.0,0.3667371273040771,1.0,1.0,0.0,1.0,-1.859304428100586,1.8593015670776367,2.794874262690428e-06,1.435380458831787,0.9204118251800536,0.9204118251800536,0.0,73.12298583984375,46.0,12656.7119140625,-0.0,598.130859375,1.0,283.1506652832031,284.6209716796875,289.42449951171875,290.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,11217.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197553873062134,1.0,0.0,0.0,2.0914905071258545,2.091498374938965,2.918805535045977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.15234375,0.0,285.8712158203125,1895.4371337890625,0.0,1044.250244140625,0.5252856016159058,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864500761032104,0.4302200675010681,0.389026790857315,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081702351570129,0.1578263789415359,0.1519481688737869,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7786731123924255,0.2122115939855575,0.150621086359024,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535019278526306,0.1249801963567733,0.1208684220910072,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134181261062622,0.1607044786214828,0.7365761995315552,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.0891418457031,1.0,0.3667371273040771,1.0,1.0,0.0,1.0,-1.859304428100586,1.8593015670776367,2.794874262690428e-06,1.435380458831787,0.9204118251800536,0.9204118251800536,0.0,73.12298583984375,46.0,12656.7119140625,-0.0,598.130859375,1.0,283.1506652832031,284.6209716796875,289.42449951171875,290.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,11217.814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197553873062134,1.0,0.0,0.0,2.0914905071258545,2.091498374938965,2.918805535045977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.15234375,0.0,285.8712158203125,1895.4371337890625,0.0,1044.250244140625,0.5252856016159058,1.0,0.0,3.0,1.0,0.0
12126660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985899329185486,0.427209198474884,0.3849311172962188,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192987203598022,0.156769648194313,0.1502892822027206,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892530560493469,0.209099069237709,0.1478480100631714,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633946895599365,0.1238231360912323,0.119190402328968,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210012078285217,0.1574234813451767,0.7182710766792297,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563895523548126,1.0,1.0,0.0,1.0,-1.825050473213196,1.8250478506088257,2.6948498543788446e-06,1.4083266258239746,0.9038118720054626,0.9038118720054626,0.0,66.84060668945312,34.0,12782.7353515625,-0.0,554.4342651367188,1.0,283.15008544921875,284.4495849609375,289.0818786621094,290.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,14946.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028101444244385,1.0,0.0,0.0,2.370771884918213,2.3707821369171143,3.750359667265002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.67919921875,0.0,418.9529418945313,1895.4371337890625,0.0,944.5607299804688,0.5940163731575012,1.0,0.0,3.0,1.0,0.0
12126720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985899329185486,0.427209198474884,0.3849311172962188,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192987203598022,0.156769648194313,0.1502892822027206,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892530560493469,0.209099069237709,0.1478480100631714,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633946895599365,0.1238231360912323,0.119190402328968,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210012078285217,0.1574234813451767,0.7182710766792297,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563895523548126,1.0,1.0,0.0,1.0,-1.825050473213196,1.8250478506088257,2.6948498543788446e-06,1.4083266258239746,0.9038118720054626,0.9038118720054626,0.0,66.84060668945312,34.0,12782.7353515625,-0.0,554.4342651367188,1.0,283.15008544921875,284.4495849609375,289.0818786621094,290.0713806152344,293.1499938964844,293.1499938964844,283.1499938964844,14946.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028101444244385,1.0,0.0,0.0,2.370771884918213,2.3707821369171143,3.750359667265002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.67919921875,0.0,418.9529418945313,1895.4371337890625,0.0,944.5607299804688,0.5940163731575012,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299589097499847,0.3601187169551849,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353214621543884,0.1570661514997482,0.1500511020421981,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064478039741516,0.2076368927955627,0.1464130282402038,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795622110366821,0.1238230615854263,0.1187083795666694,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341870069503784,0.1558033376932144,0.7082304954528809,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437573909759521,1.0,1.0,0.0,1.0,-1.7806310653686523,1.7806284427642822,2.5687388642836595e-06,1.3735405206680298,0.8866301774978638,0.8866301774978638,0.0,59.81681823730469,25.0,12770.390625,-0.0,503.3483581542969,1.0,283.1499938964844,284.344970703125,288.9943542480469,289.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,18284.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644363760948181,1.0,0.0,0.0,2.56863021850586,2.5686421394348145,4.402471063258418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.624267578125,0.0,536.7338256835938,1895.4371337890625,0.0,749.45068359375,0.6372050642967224,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299589097499847,0.3601187169551849,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353214621543884,0.1570661514997482,0.1500511020421981,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064478039741516,0.2076368927955627,0.1464130282402038,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795622110366821,0.1238230615854263,0.1187083795666694,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341870069503784,0.1558033376932144,0.7082304954528809,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437573909759521,1.0,1.0,0.0,1.0,-1.7806310653686523,1.7806284427642822,2.5687388642836595e-06,1.3735405206680298,0.8866301774978638,0.8866301774978638,0.0,59.81681823730469,25.0,12770.390625,-0.0,503.3483581542969,1.0,283.1499938964844,284.344970703125,288.9943542480469,289.9211730957031,293.1499938964844,293.1499938964844,283.1499938964844,18284.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644363760948181,1.0,0.0,0.0,2.56863021850586,2.5686421394348145,4.402471063258418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.624267578125,0.0,536.7338256835938,1895.4371337890625,0.0,749.45068359375,0.6372050642967224,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342321455478668,0.3445460796356201,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459352016448975,0.1575787365436554,0.1502974480390548,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173854351043701,0.2073002308607101,0.145997866988182,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905100345611572,0.1241496130824089,0.1187893450260162,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.743438184261322,0.1554660350084304,0.7054126262664795,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371859788894653,1.0,1.0,0.0,1.0,-1.75844144821167,1.7584389448165894,2.506918235667399e-06,1.3560248613357544,0.8782097101211548,0.8782097101211548,0.0,56.06541061401367,25.0,12713.029296875,-0.0,477.9577026367188,1.0,283.1499938964844,284.3197631835937,289.0069885253906,289.9117736816406,293.1499938964844,293.1499938964844,283.1499938964844,19267.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463833808898926,1.0,0.0,0.0,2.606393337249756,2.606405735015869,4.5328701503422053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.605224609375,0.0,563.1165161132812,1895.4371337890625,0.0,671.6807250976562,0.649361252784729,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399628639221191,0.3276397883892059,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588542699813843,0.1582873463630676,0.1507421880960464,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298544883728027,0.2071643769741058,0.1457360386848449,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035053968429565,0.1246564388275146,0.1190507337450981,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.75496506690979,0.1554042696952819,0.7038865089416504,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304651975631714,1.0,1.0,0.0,1.0,-1.736842155456543,1.736839771270752,2.447607357680681e-06,1.3389666080474854,0.8693457841873169,0.8693457841873169,0.0,52.21879196166992,28.0,12660.033203125,-0.0,453.2239074707031,1.0,283.1499938964844,284.2999267578125,289.0408020019531,289.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,20186.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314504504203796,1.0,0.0,0.0,2.637993335723877,2.6380062103271484,4.643449642571796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.024169921875,0.0,586.2745361328125,1895.4371337890625,0.0,613.43603515625,0.654544472694397,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536546766757965,0.3012544810771942,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830908298492432,0.1601959317922592,0.1521992832422256,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744873046875,0.2073780000209808,0.1456312388181686,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253814935684204,0.1261304765939712,0.1201073601841926,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035199165344,0.1559919565916061,0.7045546174049377,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214444518089294,1.0,1.0,0.0,1.0,-1.708842396736145,1.708840012550354,2.37173048844852e-06,1.3166285753250122,0.8523573279380798,0.8523573279380798,0.0,46.685455322265625,31.0,12599.7216796875,-0.0,420.4083557128906,1.0,283.1499938964844,284.29376220703125,289.1337585449219,290.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21116.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125257968902588,1.0,0.0,0.0,2.632624626159668,2.6326375007629395,4.624568816780085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.8583984375,0.0,588.1666259765625,1895.4371337890625,0.0,546.8775634765625,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536546766757965,0.3012544810771942,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830908298492432,0.1601959317922592,0.1521992832422256,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519744873046875,0.2073780000209808,0.1456312388181686,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253814935684204,0.1261304765939712,0.1201073601841926,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766035199165344,0.1559919565916061,0.7045546174049377,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214444518089294,1.0,1.0,0.0,1.0,-1.708842396736145,1.708840012550354,2.37173048844852e-06,1.3166285753250122,0.8523573279380798,0.8523573279380798,0.0,46.685455322265625,31.0,12599.7216796875,-0.0,420.4083557128906,1.0,283.1499938964844,284.29376220703125,289.1337585449219,290.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21116.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125257968902588,1.0,0.0,0.0,2.632624626159668,2.6326375007629395,4.624568816780085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.8583984375,0.0,588.1666259765625,1895.4371337890625,0.0,546.8775634765625,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678798913955688,0.2809977531433105,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056644797325134,0.1626194268465042,0.1542370915412902,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724315166473389,0.2080906927585601,0.1459449082612991,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442686557769775,0.1280865371227264,0.1217119097709655,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970401644706726,0.1572938114404678,0.7090074419975281,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157078325748443,1.0,1.0,0.0,1.0,-1.6946098804473877,1.694607496261597,2.3336144749919185e-06,1.3051843643188477,0.836027979850769,0.836027979850769,0.0,42.87974548339844,49.0,12603.1298828125,-0.0,401.2423706054688,1.0,283.1499938964844,284.3159484863281,289.2240905761719,290.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,21330.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066813230514526,1.0,0.0,0.0,2.5788826942443848,2.578895092010498,4.437685277025594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.889404296875,0.0,558.5182495117188,1895.4371337890625,0.0,527.847412109375,0.6418854594230652,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678798913955688,0.2809977531433105,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056644797325134,0.1626194268465042,0.1542370915412902,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724315166473389,0.2080906927585601,0.1459449082612991,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442686557769775,0.1280865371227264,0.1217119097709655,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970401644706726,0.1572938114404678,0.7090074419975281,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157078325748443,1.0,1.0,0.0,1.0,-1.6946098804473877,1.694607496261597,2.3336144749919185e-06,1.3051843643188477,0.836027979850769,0.836027979850769,0.0,42.87974548339844,49.0,12603.1298828125,-0.0,401.2423706054688,1.0,283.1499938964844,284.3159484863281,289.2240905761719,290.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,21330.501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066813230514526,1.0,0.0,0.0,2.5788826942443848,2.578895092010498,4.437685277025594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.889404296875,0.0,558.5182495117188,1895.4371337890625,0.0,527.847412109375,0.6418854594230652,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801493287086487,0.2807949781417846,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103583455085754,0.1654639840126037,0.1568261682987213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740801215171814,0.2092184275388717,0.1466579735279083,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485470771789551,0.1304380744695663,0.1238425597548484,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001394867897034,0.1590874046087265,0.7165573239326477,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187299072742462,1.0,1.0,0.0,1.0,-1.709931254386902,1.7099289894104004,2.373867573624011e-06,1.316863179206848,0.8207554817199707,0.8207554817199707,0.0,43.16359329223633,67.0,12766.85546875,-0.0,410.7951354980469,1.0,283.1499938964844,284.3675842285156,289.2921142578125,290.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,21038.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090358853340149,1.0,0.0,0.0,2.4955384731292725,2.4955503940582275,4.155486692525301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.810546875,0.0,511.5428161621094,1895.4371337890625,0.0,535.4310913085938,0.6226292848587036,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801493287086487,0.2807949781417846,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103583455085754,0.1654639840126037,0.1568261682987213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740801215171814,0.2092184275388717,0.1466579735279083,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485470771789551,0.1304380744695663,0.1238425597548484,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001394867897034,0.1590874046087265,0.7165573239326477,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187299072742462,1.0,1.0,0.0,1.0,-1.709931254386902,1.7099289894104004,2.373867573624011e-06,1.316863179206848,0.8207554817199707,0.8207554817199707,0.0,43.16359329223633,67.0,12766.85546875,-0.0,410.7951354980469,1.0,283.1499938964844,284.3675842285156,289.2921142578125,290.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,21038.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090358853340149,1.0,0.0,0.0,2.4955384731292725,2.4955503940582275,4.155486692525301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.810546875,0.0,511.5428161621094,1895.4371337890625,0.0,535.4310913085938,0.6226292848587036,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875578582286834,0.2984773516654968,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989397048950195,0.1686380356550216,0.1598701179027557,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585221767425537,0.2106985002756118,0.1477172523736953,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390432953834534,0.1330987960100174,0.1264075487852096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870653867721558,0.1610990315675735,0.7259716987609863,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.328583687543869,1.0,1.0,0.0,1.0,-1.7504589557647705,1.75045645236969,2.483355046933866e-06,1.3485122919082642,0.8070249557495117,0.8070249557495117,0.0,47.07625198364258,85.0,13079.767578125,-0.0,446.2145080566406,1.0,283.1499938964844,284.4470520019531,289.3424987792969,290.2525939941406,293.1499938964844,293.1499938964844,283.1499938964844,20388.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159382820129395,1.0,0.0,0.0,2.396085739135742,2.39609694480896,3.830875527910394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.22412109375,0.0,457.6721496582031,1895.4371337890625,0.0,558.311767578125,0.6023914813995361,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875578582286834,0.2984773516654968,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989397048950195,0.1686380356550216,0.1598701179027557,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585221767425537,0.2106985002756118,0.1477172523736953,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390432953834534,0.1330987960100174,0.1264075487852096,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870653867721558,0.1610990315675735,0.7259716987609863,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.328583687543869,1.0,1.0,0.0,1.0,-1.7504589557647705,1.75045645236969,2.483355046933866e-06,1.3485122919082642,0.8070249557495117,0.8070249557495117,0.0,47.07625198364258,85.0,13079.767578125,-0.0,446.2145080566406,1.0,283.1499938964844,284.4470520019531,289.3424987792969,290.2525939941406,293.1499938964844,293.1499938964844,283.1499938964844,20388.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159382820129395,1.0,0.0,0.0,2.396085739135742,2.39609694480896,3.830875527910394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.22412109375,0.0,457.6721496582031,1895.4371337890625,0.0,558.311767578125,0.6023914813995361,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893824458122253,0.3125809729099273,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891736030578613,0.1703192293643951,0.1615303754806518,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469588756561279,0.2115475088357925,0.1483586430549621,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310797572135925,0.1345203518867492,0.1278243660926818,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765953540802002,0.1621207445859909,0.73102205991745,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355947136878967,1.0,1.0,0.0,1.0,-1.7779165506362915,1.777914047241211,2.5593101327103795e-06,1.3700014352798462,0.8009365200996399,0.8009365200996399,0.0,50.240116119384766,85.0,13287.1005859375,-0.0,472.63031005859375,1.0,283.1499938964844,284.48974609375,289.3639221191406,290.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,20204.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205190777778625,1.0,0.0,0.0,2.3558502197265625,2.355860948562622,3.703298148138856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.71240234375,0.0,437.38775634765625,1895.4371337890625,0.0,574.04541015625,0.5933166146278381,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.490005224943161,0.329498142004013,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777927041053772,0.1720542758703231,0.1632697135210037,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.834237277507782,0.2124568521976471,0.1490641832351684,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218399047851562,0.1359910070896148,0.1293175369501114,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647577524185181,0.1631332337856292,0.7361807227134705,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437537848949432,1.0,1.0,0.0,1.0,-1.809147596359253,1.8091449737548828,2.647395604071789e-06,1.394451141357422,0.7949454188346863,0.7949454188346863,0.0,54.16722106933594,88.0,13519.189453125,-0.0,504.6078186035156,1.0,283.1499938964844,284.53436279296875,289.3836669921875,290.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,20014.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256680250167847,1.0,0.0,0.0,2.3193390369415283,2.319349765777588,3.589399852899078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.82763671875,0.0,419.4181213378906,1895.4371337890625,0.0,592.2698364257812,0.5850635170936584,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895377457141876,0.3562456369400024,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633018493652344,0.1756414324045181,0.166833609342575,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166868090629578,0.214403823018074,0.1505483090877533,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090562582015991,0.1390304416418075,0.1323725879192352,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017082214355,0.1651087254285812,0.7461022138595581,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569442331790924,1.0,1.0,0.0,1.0,-1.8629173040390008,1.8629145622253416,2.8034251045028213e-06,1.4366925954818726,0.7845125198364258,0.7845125198364258,0.0,60.86227416992188,91.0,13939.2236328125,-0.0,561.8544311523438,1.0,283.1499938964844,284.6200256347656,289.4180908203125,290.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,19712.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370775461196899,1.0,0.0,0.0,2.253812074661255,2.253822326660156,3.389446305845923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.793701171875,0.0,388.6219177246094,1895.4371337890625,0.0,634.7656860351562,0.570330023765564,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895377457141876,0.3562456369400024,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633018493652344,0.1756414324045181,0.166833609342575,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166868090629578,0.214403823018074,0.1505483090877533,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090562582015991,0.1390304416418075,0.1323725879192352,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488017082214355,0.1651087254285812,0.7461022138595581,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569442331790924,1.0,1.0,0.0,1.0,-1.8629173040390008,1.8629145622253416,2.8034251045028213e-06,1.4366925954818726,0.7845125198364258,0.7845125198364258,0.0,60.86227416992188,91.0,13939.2236328125,-0.0,561.8544311523438,1.0,283.1499938964844,284.6200256347656,289.4180908203125,290.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,19712.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370775461196899,1.0,0.0,0.0,2.253812074661255,2.253822326660156,3.389446305845923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.793701171875,0.0,388.6219177246094,1895.4371337890625,0.0,634.7656860351562,0.570330023765564,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889363348484039,0.3783244788646698,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537849545478821,0.1793825179338455,0.1705177873373031,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034122586250305,0.2165081202983856,0.1521258205175399,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999719738960266,0.1421986669301986,0.135524496436119,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378017902374268,0.167121484875679,0.7559326887130737,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113398790359497,1.911336898803711,2.94826713798102e-06,1.474618434906006,0.7756196856498718,0.7756196856498718,0.0,66.83847045898438,94.0,14325.587890625,-0.0,615.8699340820312,1.0,283.1499938964844,284.6999816894531,289.44366455078125,290.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,19459.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484390258789062,1.0,0.0,0.0,2.197749376296997,2.19775915145874,3.222921520773525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.09326171875,0.0,363.5573120117188,1895.4371337890625,0.0,680.1187744140625,0.5577607750892639,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889363348484039,0.3783244788646698,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537849545478821,0.1793825179338455,0.1705177873373031,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034122586250305,0.2165081202983856,0.1521258205175399,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999719738960266,0.1421986669301986,0.135524496436119,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378017902374268,0.167121484875679,0.7559326887130737,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113398790359497,1.911336898803711,2.94826713798102e-06,1.474618434906006,0.7756196856498718,0.7756196856498718,0.0,66.83847045898438,94.0,14325.587890625,-0.0,615.8699340820312,1.0,283.1499938964844,284.6999816894531,289.44366455078125,290.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,19459.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484390258789062,1.0,0.0,0.0,2.197749376296997,2.19775915145874,3.222921520773525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.09326171875,0.0,363.5573120117188,1895.4371337890625,0.0,680.1187744140625,0.5577607750892639,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.488624095916748,0.3968938589096069,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747565746307373,0.1832810491323471,0.1743277311325073,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932809591293335,0.218766987323761,0.1537952572107315,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802169799805,0.1454968750476837,0.1387770324945449,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299755811691284,0.1692546904087066,0.7661258578300476,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793047666549682,1.0,1.0,0.0,1.0,-1.956366777420044,1.9563637971878047,3.086626975346008e-06,1.509822964668274,0.7682864665985107,0.7682864665985107,0.0,72.22372436523438,82.0,14694.375,-0.0,667.7921142578125,1.0,283.1499938964844,284.775634765625,289.4638977050781,290.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587000250816345,1.0,0.0,0.0,2.150242328643799,2.150251865386963,3.085092430410441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.427001953125,0.0,343.1551208496094,1895.4371337890625,0.0,723.8284301757812,0.5471127033233643,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.488624095916748,0.3968938589096069,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747565746307373,0.1832810491323471,0.1743277311325073,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932809591293335,0.218766987323761,0.1537952572107315,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802169799805,0.1454968750476837,0.1387770324945449,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299755811691284,0.1692546904087066,0.7661258578300476,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793047666549682,1.0,1.0,0.0,1.0,-1.956366777420044,1.9563637971878047,3.086626975346008e-06,1.509822964668274,0.7682864665985107,0.7682864665985107,0.0,72.22372436523438,82.0,14694.375,-0.0,667.7921142578125,1.0,283.1499938964844,284.775634765625,289.4638977050781,290.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587000250816345,1.0,0.0,0.0,2.150242328643799,2.150251865386963,3.085092430410441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.427001953125,0.0,343.1551208496094,1895.4371337890625,0.0,723.8284301757812,0.5471127033233643,1.0,0.0,3.0,1.0,0.0
