time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902028739452362,0.3996893167495727,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510550618171692,0.18731589615345,0.1781316399574279,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942938208580017,0.2211522310972213,0.1554552167654037,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979184150695801,0.1489033102989196,0.141996756196022,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313549518585205,0.1715296357870102,0.7762636542320251,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383244127035141,1.0,1.0,0.0,1.0,-1.982344627380371,1.9823415279388428,3.168565399391809e-06,1.530460238456726,0.7623562812805176,0.7623562812805176,0.0,73.55486297607422,70.0,14961.119140625,-0.0,692.741943359375,1.0,283.1499938964844,284.8384704589844,289.4818115234375,290.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56756991147995,1.0,0.0,0.0,2.110591173171997,2.110600233078003,2.972361130559875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.754638671875,0.0,326.67340087890625,1895.4371337890625,0.0,763.8172607421875,0.5382134318351746,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902028739452362,0.3996893167495727,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510550618171692,0.18731589615345,0.1781316399574279,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942938208580017,0.2211522310972213,0.1554552167654037,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979184150695801,0.1489033102989196,0.141996756196022,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313549518585205,0.1715296357870102,0.7762636542320251,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383244127035141,1.0,1.0,0.0,1.0,-1.982344627380371,1.9823415279388428,3.168565399391809e-06,1.530460238456726,0.7623562812805176,0.7623562812805176,0.0,73.55486297607422,70.0,14961.119140625,-0.0,692.741943359375,1.0,283.1499938964844,284.8384704589844,289.4818115234375,290.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56756991147995,1.0,0.0,0.0,2.110591173171997,2.110600233078003,2.972361130559875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.754638671875,0.0,326.67340087890625,1895.4371337890625,0.0,763.8172607421875,0.5382134318351746,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925478398799896,0.3959493339061737,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559348344802856,0.1893865168094635,0.1800343096256256,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983109354972839,0.2223895937204361,0.1562809348106384,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030332088470459,0.1506505608558654,0.1435983479022979,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.734975278377533,0.1727423369884491,0.7814066410064697,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833484649658203,1.0,1.0,0.0,1.0,-1.989234209060669,1.989230990409851,3.190583811374381e-06,1.5359915494918823,0.759962260723114,0.759962260723114,0.0,72.85489654541016,70.0,15057.8525390625,-0.0,695.8885498046875,1.0,283.1499938964844,284.8642578125,289.4892883300781,290.5294494628906,293.1499938964844,293.1499938964844,283.1499938964844,18945.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712621808052063,1.0,0.0,0.0,2.093132495880127,2.093141794204712,2.923390525211289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.9130859375,0.0,319.6258544921875,1895.4371337890625,0.0,781.087158203125,0.5343117117881775,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959965050220489,0.3894086182117462,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627222537994385,0.1914944946765899,0.1819464713335037,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043349981307983,0.2236568927764892,0.1571089327335357,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099164724349976,0.1524290442466735,0.1452037096023559,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403329014778137,0.1740151494741439,0.7866851091384888,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824233710765838,1.0,1.0,0.0,1.0,-1.9929410219192505,1.9929378032684328,3.202544576197397e-06,1.539020538330078,0.7576088905334473,0.7576088905334473,0.0,71.43263244628906,73.0,15137.61328125,-0.0,694.038818359375,1.0,283.1499938964844,284.8867492675781,289.4960632324219,290.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18846.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574377179145813,1.0,0.0,0.0,2.077847480773926,2.077856540679932,2.880850331621332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.223388671875,0.0,313.4296264648437,1895.4371337890625,0.0,795.9487915039062,0.5308545827865601,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046090483665466,0.3824141323566437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729728817939758,0.1958533078432083,0.1859517246484756,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122503161430359,0.2263105064630508,0.1588821113109588,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550609588623,0.1561085134744644,0.1485774964094162,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480596303939819,0.1767738461494445,0.7984216213226318,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838222920894623,1.0,1.0,0.0,1.0,-2.009616136550904,2.009613037109375,3.255833462390001e-06,1.5521023273468018,0.7541363835334778,0.7541363835334778,0.0,70.2669906616211,76.0,15347.888671875,-0.0,703.528564453125,1.0,283.1499938964844,284.932861328125,289.5104064941406,290.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791204571723938,1.0,0.0,0.0,2.051537275314331,2.051546096801758,2.808356498462672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.39501953125,0.0,302.9564819335937,1895.4371337890625,0.0,819.1002807617188,0.5249081254005432,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046090483665466,0.3824141323566437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729728817939758,0.1958533078432083,0.1859517246484756,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122503161430359,0.2263105064630508,0.1588821113109588,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.719550609588623,0.1561085134744644,0.1485774964094162,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480596303939819,0.1767738461494445,0.7984216213226318,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838222920894623,1.0,1.0,0.0,1.0,-2.009616136550904,2.009613037109375,3.255833462390001e-06,1.5521023273468018,0.7541363835334778,0.7541363835334778,0.0,70.2669906616211,76.0,15347.888671875,-0.0,703.528564453125,1.0,283.1499938964844,284.932861328125,289.5104064941406,290.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791204571723938,1.0,0.0,0.0,2.051537275314331,2.051546096801758,2.808356498462672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.39501953125,0.0,302.9564819335937,1895.4371337890625,0.0,819.1002807617188,0.5249081254005432,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134426355361938,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812760472297668,0.2003921419382095,0.1901625245809555,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168369293213,0.2291173785924911,0.1607876271009445,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269189953804016,0.1599346697330474,0.1521270722150802,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541437149047852,0.1797612607479095,0.8114182353019714,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867329061031341,1.0,1.0,0.0,1.0,-2.0326836109161377,2.0326802730560303,3.330469553475268e-06,1.570281147956848,0.7521153092384338,0.7521153092384338,0.0,70.09873962402344,79.0,15607.1123046875,-0.0,721.8591918945312,1.0,283.1499938964844,284.9805908203125,289.5312194824219,290.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18506.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583247184753418,1.0,0.0,0.0,2.03186297416687,2.0318715572357178,2.754750028088893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.577392578125,0.0,295.09765625,1895.4371337890625,0.0,839.7632446289062,0.5203873515129089,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134426355361938,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812760472297668,0.2003921419382095,0.1901625245809555,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168369293213,0.2291173785924911,0.1607876271009445,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269189953804016,0.1599346697330474,0.1521270722150802,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541437149047852,0.1797612607479095,0.8114182353019714,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867329061031341,1.0,1.0,0.0,1.0,-2.0326836109161377,2.0326802730560303,3.330469553475268e-06,1.570281147956848,0.7521153092384338,0.7521153092384338,0.0,70.09873962402344,79.0,15607.1123046875,-0.0,721.8591918945312,1.0,283.1499938964844,284.9805908203125,289.5312194824219,290.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18506.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583247184753418,1.0,0.0,0.0,2.03186297416687,2.0318715572357178,2.754750028088893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.577392578125,0.0,295.09765625,1895.4371337890625,0.0,839.7632446289062,0.5203873515129089,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216692090034485,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874093055725098,0.2047534883022308,0.1943660676479339,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.820975124835968,0.2317318320274353,0.1626739054918289,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322689890861511,0.1635432094335556,0.1556342989206314,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583048343658447,0.1825653165578842,0.8244184851646423,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908027708530426,1.0,1.0,0.0,1.0,-2.059368133544922,2.0593647956848145,3.417987500142772e-06,1.591328263282776,0.7516604065895081,0.7516604065895081,0.0,70.7315902709961,82.0,15905.091796875,-0.0,746.4129028320312,1.0,283.1499938964844,285.0276794433594,289.5590209960937,290.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875722169876099,1.0,0.0,0.0,2.019020795822144,2.019029378890991,2.720037741710257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.35986328125,0.0,289.7748718261719,1895.4371337890625,0.0,861.9485473632812,0.5173240900039673,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216692090034485,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874093055725098,0.2047534883022308,0.1943660676479339,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.820975124835968,0.2317318320274353,0.1626739054918289,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322689890861511,0.1635432094335556,0.1556342989206314,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583048343658447,0.1825653165578842,0.8244184851646423,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908027708530426,1.0,1.0,0.0,1.0,-2.059368133544922,2.0593647956848145,3.417987500142772e-06,1.591328263282776,0.7516604065895081,0.7516604065895081,0.0,70.7315902709961,82.0,15905.091796875,-0.0,746.4129028320312,1.0,283.1499938964844,285.0276794433594,289.5590209960937,290.6442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18331.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875722169876099,1.0,0.0,0.0,2.019020795822144,2.019029378890991,2.720037741710257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.35986328125,0.0,289.7748718261719,1895.4371337890625,0.0,861.9485473632812,0.5173240900039673,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287818908691406,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906173467636108,0.2087504863739013,0.1982354670763015,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215445280075073,0.2340000569820404,0.1643211096525192,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734988272190094,0.1667305827140808,0.1587570905685424,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597111463546753,0.1849469095468521,0.835626482963562,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956327736377716,1.0,1.0,0.0,1.0,-2.086791038513184,2.086787462234497,3.5091979952994734e-06,1.6129473447799685,0.7529556751251221,0.7529556751251221,0.0,72.15316772460938,85.0,16234.8740234375,-0.0,774.9719848632812,1.0,283.1499938964844,285.0723571777344,289.59539794921875,290.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18144.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921489596366882,1.0,0.0,0.0,2.013474941253662,2.0134835243225098,2.705115491608012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.89794921875,0.0,287.03857421875,1895.4371337890625,0.0,886.0261840820312,0.5158059597015381,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287818908691406,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906173467636108,0.2087504863739013,0.1982354670763015,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215445280075073,0.2340000569820404,0.1643211096525192,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734988272190094,0.1667305827140808,0.1587570905685424,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597111463546753,0.1849469095468521,0.835626482963562,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956327736377716,1.0,1.0,0.0,1.0,-2.086791038513184,2.086787462234497,3.5091979952994734e-06,1.6129473447799685,0.7529556751251221,0.7529556751251221,0.0,72.15316772460938,85.0,16234.8740234375,-0.0,774.9719848632812,1.0,283.1499938964844,285.0723571777344,289.59539794921875,290.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,18144.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921489596366882,1.0,0.0,0.0,2.013474941253662,2.0134835243225098,2.705115491608012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.89794921875,0.0,287.03857421875,1895.4371337890625,0.0,886.0261840820312,0.5158059597015381,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.531950056552887,0.3839655518531799,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914462089538574,0.2106689363718032,0.200089231133461,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211399912834167,0.235063761472702,0.165091723203659,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356462478637695,0.1682213842868805,0.1602160632610321,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596668004989624,0.1860275268554687,0.8407198190689087,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982469141483307,1.0,1.0,0.0,1.0,-2.1006875038146973,2.1006839275360107,3.5558664421841968e-06,1.6238718032836914,0.7543751001358032,0.7543751001358032,0.0,73.07926940917969,85.0,16411.025390625,-0.0,790.4365844726562,1.0,283.1499938964844,285.093505859375,289.6167297363281,290.7284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18053.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946281552314758,1.0,0.0,0.0,2.01340913772583,2.0134177207946777,2.7049389927924494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.01953125,0.0,286.639892578125,1895.4371337890625,0.0,899.33056640625,0.5156322121620178,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348944067955017,0.3868089318275451,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919001579284668,0.2125521153211593,0.2019079774618148,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204074501991272,0.2360975295305252,0.165840595960617,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359609007835388,0.1696618646383285,0.1616256535053253,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592558860778809,0.187051311135292,0.8455519080162048,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009605348110199,1.0,1.0,0.0,1.0,-2.114682674407959,2.1146788597106934,3.603147206376889e-06,1.634838581085205,0.7561368942260742,0.7561368942260742,0.0,74.11632537841797,88.0,16595.611328125,-0.0,806.572265625,1.0,283.1499938964844,285.113525390625,289.6399841308594,290.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17947.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972734689712524,1.0,0.0,0.0,2.015671730041504,2.015680313110352,2.7110218070447445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.08544921875,0.0,286.99932861328125,1895.4371337890625,0.0,913.7318725585938,0.5159303545951843,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540218710899353,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919970750808716,0.216245949268341,0.2054753899574279,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395696640015,0.2381030321121215,0.1672955006361007,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375787734985,0.1724273264408111,0.164333701133728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576372027397156,0.188963383436203,0.8546004891395569,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066067039966583,1.0,1.0,0.0,1.0,-2.1428744792938232,2.1428709030151367,3.699196440720698e-06,1.6567965745925903,0.7613174915313721,0.7613174915313721,0.0,76.44960021972656,91.0,16987.123046875,-0.0,840.551513671875,1.0,283.1499938964844,285.1502990722656,289.6916809082031,290.83502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17739.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030991077423096,1.0,0.0,0.0,2.025946617126465,2.0259552001953125,2.7387312684368226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.6318359375,0.0,289.7862854003906,1895.4371337890625,0.0,946.1941528320312,0.5177760720252991,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.540218710899353,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919970750808716,0.216245949268341,0.2054753899574279,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395696640015,0.2381030321121215,0.1672955006361007,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375787734985,0.1724273264408111,0.164333701133728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576372027397156,0.188963383436203,0.8546004891395569,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066067039966583,1.0,1.0,0.0,1.0,-2.1428744792938232,2.1428709030151367,3.699196440720698e-06,1.6567965745925903,0.7613174915313721,0.7613174915313721,0.0,76.44960021972656,91.0,16987.123046875,-0.0,840.551513671875,1.0,283.1499938964844,285.1502990722656,289.6916809082031,290.83502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17739.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030991077423096,1.0,0.0,0.0,2.025946617126465,2.0259552001953125,2.7387312684368226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.6318359375,0.0,289.7862854003906,1895.4371337890625,0.0,946.1941528320312,0.5177760720252991,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449168682098389,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913731932640076,0.2198767811059951,0.2089838981628418,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154473304748535,0.2400524914264679,0.1687131375074386,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750747710466385,0.1669297665357589,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088665008545,0.1907319724559784,0.8630045652389526,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124473929405212,1.0,1.0,0.0,1.0,-2.171178102493286,2.1711745262146,3.796738610617467e-06,1.6786868572235107,0.7686132192611694,0.7686132192611694,0.0,79.04383087158203,94.0,17408.84765625,-0.0,876.4115600585938,1.0,283.1499938964844,285.1820068359375,289.7491760253906,290.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096577048301697,1.0,0.0,0.0,2.0445775985717773,2.044586181640625,2.789334132557997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.22802734375,0.0,295.57635498046875,1895.4371337890625,0.0,983.8964233398438,0.5214182138442993,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449168682098389,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913731932640076,0.2198767811059951,0.2089838981628418,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154473304748535,0.2400524914264679,0.1687131375074386,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750747710466385,0.1669297665357589,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553088665008545,0.1907319724559784,0.8630045652389526,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124473929405212,1.0,1.0,0.0,1.0,-2.171178102493286,2.1711745262146,3.796738610617467e-06,1.6786868572235107,0.7686132192611694,0.7686132192611694,0.0,79.04383087158203,94.0,17408.84765625,-0.0,876.4115600585938,1.0,283.1499938964844,285.1820068359375,289.7491760253906,290.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,17523.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096577048301697,1.0,0.0,0.0,2.0445775985717773,2.044586181640625,2.789334132557997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.22802734375,0.0,295.57635498046875,1895.4371337890625,0.0,983.8964233398438,0.5214182138442993,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490823984146118,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903459668159485,0.2234709560871124,0.2124590277671814,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123071789741516,0.2419783473014831,0.1701137125492096,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776491403579712,0.169452965259552,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867017030716,0.8709019422531128,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183928966522217,1.0,1.0,0.0,1.0,-2.199420213699341,2.199416399002075,3.895447662216611e-06,1.7005417346954346,0.7781263589859009,0.7781263589859009,0.0,81.82376098632812,97.0,17859.83203125,-0.0,913.756591796875,1.0,283.1499938964844,285.20806884765625,289.8115234375,291.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168959736824036,1.0,0.0,0.0,2.0716960430145264,2.071704626083374,2.8638180538109737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.594482421875,0.0,304.56787109375,1895.4371337890625,0.0,1026.880615234375,0.5269058346748352,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490823984146118,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903459668159485,0.2234709560871124,0.2124590277671814,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123071789741516,0.2419783473014831,0.1701137125492096,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776491403579712,0.169452965259552,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525825500488281,0.1923867017030716,0.8709019422531128,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183928966522217,1.0,1.0,0.0,1.0,-2.199420213699341,2.199416399002075,3.895447662216611e-06,1.7005417346954346,0.7781263589859009,0.7781263589859009,0.0,81.82376098632812,97.0,17859.83203125,-0.0,913.756591796875,1.0,283.1499938964844,285.20806884765625,289.8115234375,291.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17302.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168959736824036,1.0,0.0,0.0,2.0716960430145264,2.071704626083374,2.8638180538109737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.594482421875,0.0,304.56787109375,1895.4371337890625,0.0,1026.880615234375,0.5269058346748352,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528057813644409,0.4179070889949798,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891152501106262,0.2270391136407852,0.2159124314785003,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089857697486877,0.2438908368349075,0.171508252620697,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324337959289551,0.180165097117424,0.1719246953725814,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496568560600281,0.1939452439546585,0.8783737421035767,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243790209293365,1.0,1.0,0.0,1.0,-2.227454423904419,2.227450370788574,3.995021870650817e-06,1.7223830223083496,0.7899529337882996,0.7899529337882996,0.0,84.73739624023438,100.0,18338.73046875,-0.0,952.2738647460938,1.0,283.1499938964844,285.2283020019531,289.8778991699219,291.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247296333312988,1.0,0.0,0.0,2.1072769165039062,2.107285976409912,2.9630339781761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.49951171875,0.0,316.98016357421875,1895.4371337890625,0.0,1074.9805908203125,0.5342580676078796,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528057813644409,0.4179070889949798,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891152501106262,0.2270391136407852,0.2159124314785003,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089857697486877,0.2438908368349075,0.171508252620697,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324337959289551,0.180165097117424,0.1719246953725814,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496568560600281,0.1939452439546585,0.8783737421035767,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243790209293365,1.0,1.0,0.0,1.0,-2.227454423904419,2.227450370788574,3.995021870650817e-06,1.7223830223083496,0.7899529337882996,0.7899529337882996,0.0,84.73739624023438,100.0,18338.73046875,-0.0,952.2738647460938,1.0,283.1499938964844,285.2283020019531,289.8778991699219,291.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,17079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247296333312988,1.0,0.0,0.0,2.1072769165039062,2.107285976409912,2.9630339781761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.49951171875,0.0,316.98016357421875,1895.4371337890625,0.0,1074.9805908203125,0.5342580676078796,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545209646224976,0.4222614765167236,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884572744369507,0.2288146764039993,0.2176321148872375,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072769641876221,0.2448387891054153,0.1722016930580139,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316858768463135,0.1814011633396148,0.1731412559747696,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481539845466614,0.1946917176246643,0.8819657564163208,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273723661899566,1.0,1.0,0.0,1.0,-2.241359233856201,2.2413551807403564,4.044907655043062e-06,1.7332161664962769,0.7967681288719177,0.7967681288719177,0.0,86.23181915283203,100.0,18588.099609375,-0.0,971.8930053710938,1.0,283.1499938964844,285.2362060546875,289.9124450683594,291.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,16969.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288425922393799,1.0,0.0,0.0,2.128171682357788,2.128180742263794,3.0220851954254613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.835205078125,0.0,324.53814697265625,1895.4371337890625,0.0,1100.875244140625,0.538628101348877,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561431050300598,0.426656037569046,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877810597419739,0.230584979057312,0.2193474173545837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055384755134583,0.2457793802022934,0.1728910058736801,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309136986732483,0.182622492313385,0.1743446737527847,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.746634840965271,0.1954172998666763,0.8854660987854004,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.430359810590744,1.0,1.0,0.0,1.0,-2.255176544189453,2.2551724910736084,4.094712039659498e-06,1.7439271211624146,0.8038076758384705,0.8038076758384705,0.0,87.74594116210938,103.0,18843.470703125,-0.0,991.7183837890624,1.0,283.1499938964844,285.2427062988281,289.9477233886719,291.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,16867.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330734491348267,1.0,0.0,0.0,2.1509954929351807,2.1510045528411865,3.0872541856297175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.694580078125,0.0,333.0269470214844,1895.4371337890625,0.0,1127.9622802734375,0.5434356331825256,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591379404067993,0.4354720115661621,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864381670951843,0.234115719795227,0.2227679640054702,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020767569541931,0.247640773653984,0.174256294965744,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293496131896973,0.1850256621837616,0.1767141968011856,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968131959438324,0.892215371131897,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363005459308624,1.0,1.0,0.0,1.0,-2.2824690341949463,2.2824647426605225,4.194552275293972e-06,1.7653758525848389,0.8171399831771851,0.8171399831771851,0.0,90.82525634765624,106.0,19364.072265625,-0.0,1031.869140625,1.0,283.1499938964844,285.2545166015625,290.0201110839844,291.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,16769.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417914032936096,1.0,0.0,0.0,2.19813084602356,2.1981401443481445,3.224039915039612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.357666015625,0.0,351.59649658203125,1895.4371337890625,0.0,1185.181884765625,0.5535895824432373,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591379404067993,0.4354720115661621,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864381670951843,0.234115719795227,0.2227679640054702,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020767569541931,0.247640773653984,0.174256294965744,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293496131896973,0.1850256621837616,0.1767141968011856,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436069846153259,0.1968131959438324,0.892215371131897,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363005459308624,1.0,1.0,0.0,1.0,-2.2824690341949463,2.2824647426605225,4.194552275293972e-06,1.7653758525848389,0.8171399831771851,0.8171399831771851,0.0,90.82525634765624,106.0,19364.072265625,-0.0,1031.869140625,1.0,283.1499938964844,285.2545166015625,290.0201110839844,291.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,16769.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417914032936096,1.0,0.0,0.0,2.19813084602356,2.1981401443481445,3.224039915039612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.357666015625,0.0,351.59649658203125,1895.4371337890625,0.0,1185.181884765625,0.5535895824432373,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618378520011902,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.785139262676239,0.2376433610916137,0.2261841148138046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798695981502533,0.2494820207357406,0.1756074577569961,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277842164039612,0.1873832494020462,0.1790401339530944,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406211495399475,0.1981460601091385,0.8986753821372986,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421809613704681,1.0,1.0,0.0,1.0,-2.3093419075012207,2.309337615966797,4.293975507607684e-06,1.7864238023757937,0.8308916687965393,0.8308916687965393,0.0,93.94688415527344,109.0,19898.681640625,-0.0,1072.607666015625,1.0,283.1499938964844,285.2655029296875,290.0943908691406,291.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,16709.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650719404220581,1.0,0.0,0.0,2.247197151184082,2.247206687927246,3.36957953095407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.463134765625,0.0,371.9062805175781,1895.4371337890625,0.0,1245.6787109375,0.5642794370651245,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618378520011902,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.785139262676239,0.2376433610916137,0.2261841148138046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798695981502533,0.2494820207357406,0.1756074577569961,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277842164039612,0.1873832494020462,0.1790401339530944,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406211495399475,0.1981460601091385,0.8986753821372986,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421809613704681,1.0,1.0,0.0,1.0,-2.3093419075012207,2.309337615966797,4.293975507607684e-06,1.7864238023757937,0.8308916687965393,0.8308916687965393,0.0,93.94688415527344,109.0,19898.681640625,-0.0,1072.607666015625,1.0,283.1499938964844,285.2655029296875,290.0943908691406,291.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,16709.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650719404220581,1.0,0.0,0.0,2.247197151184082,2.247206687927246,3.36957953095407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.463134765625,0.0,371.9062805175781,1895.4371337890625,0.0,1245.6787109375,0.5642794370651245,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642798542976379,0.4530312418937683,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839388251304626,0.2411780655384063,0.2296054065227508,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513091266155243,0.1769485473632812,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628674507141,0.1897033601999282,0.1813298016786575,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377240061759949,0.1994273364543914,0.904897153377533,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479888379573822,1.0,1.0,0.0,1.0,-2.3357887268066406,2.335784435272217,4.393140443426091e-06,1.80720329284668,0.8450642228126526,0.8450642228126526,0.0,97.09469604492188,112.0,20444.693359375,-0.0,1113.842041015625,1.0,283.1499938964844,285.276123046875,290.1702880859375,291.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,16673.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659766674041748,1.0,0.0,0.0,2.297348022460937,2.29735803604126,3.521656424254616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.8095703125,0.0,393.6474304199219,1895.4371337890625,0.0,1308.86669921875,0.575294554233551,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642798542976379,0.4530312418937683,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839388251304626,0.2411780655384063,0.2296054065227508,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513091266155243,0.1769485473632812,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628674507141,0.1897033601999282,0.1813298016786575,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377240061759949,0.1994273364543914,0.904897153377533,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479888379573822,1.0,1.0,0.0,1.0,-2.3357887268066406,2.335784435272217,4.393140443426091e-06,1.80720329284668,0.8450642228126526,0.8450642228126526,0.0,97.09469604492188,112.0,20444.693359375,-0.0,1113.842041015625,1.0,283.1499938964844,285.276123046875,290.1702880859375,291.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,16673.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659766674041748,1.0,0.0,0.0,2.297348022460937,2.29735803604126,3.521656424254616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.8095703125,0.0,393.6474304199219,1895.4371337890625,0.0,1308.86669921875,0.575294554233551,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664893388748169,0.4616702497005462,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828551530838013,0.2447271347045898,0.2330390065908432,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531252801418304,0.1782819777727127,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248007655143738,0.1919914186000824,0.1835885494947433,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.73492830991745,0.2006651610136032,0.9109187722206116,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537184536457062,1.0,1.0,0.0,1.0,-2.3618409633636475,2.3618364334106445,4.491813797358191e-06,1.8275775909423828,0.8596653342247009,0.8596653342247009,0.0,100.25411224365234,100.0,21000.197265625,-0.0,1155.5250244140625,1.0,283.1499938964844,285.2868347167969,290.2474060058594,291.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,16656.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688805818557739,1.0,0.0,0.0,2.3479323387146,2.347942590713501,3.6784467738470994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.23388671875,0.0,416.5708923339844,1895.4371337890625,0.0,1374.355712890625,0.5864754319190979,1.0,0.0,3.0,1.0,0.0
