time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664893388748169,0.4616702497005462,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828551530838013,0.2447271347045898,0.2330390065908432,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531252801418304,0.1782819777727127,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248007655143738,0.1919914186000824,0.1835885494947433,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.73492830991745,0.2006651610136032,0.9109187722206116,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537184536457062,1.0,1.0,0.0,1.0,-2.3618409633636475,2.3618364334106445,4.491813797358191e-06,1.8275775909423828,0.8596653342247009,0.8596653342247009,0.0,100.25411224365234,100.0,21000.197265625,-0.0,1155.5250244140625,1.0,283.1499938964844,285.2868347167969,290.2474060058594,291.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,16656.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688805818557739,1.0,0.0,0.0,2.3479323387146,2.347942590713501,3.6784467738470994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.23388671875,0.0,416.5708923339844,1895.4371337890625,0.0,1374.355712890625,0.5864754319190979,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677986741065979,0.4612552225589752,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.785007894039154,0.2464959621429443,0.2347064614295959,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935400605201721,0.2540169060230255,0.1789051741361618,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262998819351196,0.1931121200323104,0.1846519410610199,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.735801637172699,0.2012583166360855,0.913601279258728,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543167352676391,1.0,1.0,0.0,1.0,-2.3686087131500244,2.368604183197021,4.517929482972249e-06,1.8330308198928835,0.8670881986618042,0.8670881986618042,0.0,100.3611068725586,100.0,21243.552734375,-0.0,1163.60205078125,1.0,283.1499938964844,285.2896423339844,290.2861328125,291.681640625,293.1499938964844,293.1499938964844,283.1499938964844,16654.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734346747398376,1.0,0.0,0.0,2.373209953308105,2.373220205307007,3.758077014026641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4873046875,0.0,428.4053955078125,1895.4371337890625,0.0,1407.744873046875,0.5920856595039368,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698431730270386,0.4576262533664703,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889997363090515,0.2482595890760421,0.2363324612379074,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965894341468811,0.2548939883708954,0.1794920116662979,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292998433113098,0.1942170858383178,0.1856632381677627,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382178902626038,0.2018419206142425,0.9160466194152832,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.453810453414917,1.0,1.0,0.0,1.0,-2.371065855026245,2.371061325073242,4.527436431089882e-06,1.8350138664245603,0.8745214343070984,0.8745214343070984,0.0,99.45315551757812,103.0,21454.97265625,-0.0,1162.7191162109375,1.0,283.1499938964844,285.28875732421875,290.3238830566406,291.734130859375,293.1499938964844,293.1499938964844,283.1499938964844,16658.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778234243392944,1.0,0.0,0.0,2.3983161449432373,2.3983266353607178,3.838011082279992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.75341796875,0.0,440.4236755371094,1895.4371337890625,0.0,1440.3287353515625,0.5976748466491699,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749595165252686,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310338020325,0.2518185079097748,0.2396593689918518,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993655800819397,0.2566439509391784,0.1806981116533279,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695753097534,0.196425199508667,0.1877306550741195,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.203045517206192,0.9212960600852966,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556267261505127,1.0,1.0,0.0,1.0,-2.383400678634644,2.3833961486816406,4.574329523165943e-06,1.8444329500198364,0.8896080255508423,0.8896080255508423,0.0,99.41023254394533,106.0,21923.84375,-0.0,1176.6007080078125,1.0,283.1499938964844,285.2904357910156,290.39715576171875,291.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,16676.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857470870018005,1.0,0.0,0.0,2.447826862335205,2.4478375911712646,3.998109718850174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.16845703125,0.0,464.8699951171875,1895.4371337890625,0.0,1500.138671875,0.6087359189987183,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749595165252686,0.4560532867908478,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937310338020325,0.2518185079097748,0.2396593689918518,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993655800819397,0.2566439509391784,0.1806981116533279,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325695753097534,0.196425199508667,0.1877306550741195,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403265833854675,0.203045517206192,0.9212960600852966,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556267261505127,1.0,1.0,0.0,1.0,-2.383400678634644,2.3833961486816406,4.574329523165943e-06,1.8444329500198364,0.8896080255508423,0.8896080255508423,0.0,99.41023254394533,106.0,21923.84375,-0.0,1176.6007080078125,1.0,283.1499938964844,285.2904357910156,290.39715576171875,291.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,16676.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857470870018005,1.0,0.0,0.0,2.447826862335205,2.4478375911712646,3.998109718850174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.16845703125,0.0,464.8699951171875,1895.4371337890625,0.0,1500.138671875,0.6087359189987183,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798478126525879,0.4573906064033508,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222643375397,0.243058979511261,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800413191318512,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986248046159744,0.1898225545883178,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385012626648,0.204274833202362,0.9268441796302797,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997371196746826,2.3997323513031006,4.637149231712101e-06,1.857083320617676,0.9050946831703186,0.9050946831703186,0.0,100.2901611328125,109.0,22427.939453125,0.0,1198.999755859375,1.0,283.1499938964844,285.2968444824219,290.4726867675781,291.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,16701.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693162202835083,1.0,0.0,0.0,2.4962716102600098,2.4962828159332275,4.157928401582467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.39599609375,0.0,489.7383728027344,1895.4371337890625,0.0,1557.2137451171875,0.6225963830947876,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798478126525879,0.4573906064033508,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967767715454102,0.2554222643375397,0.243058979511261,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800413191318512,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344150543212891,0.1986248046159744,0.1898225545883178,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410385012626648,0.204274833202362,0.9268441796302797,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997371196746826,2.3997323513031006,4.637149231712101e-06,1.857083320617676,0.9050946831703186,0.9050946831703186,0.0,100.2901611328125,109.0,22427.939453125,0.0,1198.999755859375,1.0,283.1499938964844,285.2968444824219,290.4726867675781,291.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,16701.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693162202835083,1.0,0.0,0.0,2.4962716102600098,2.4962828159332275,4.157928401582467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.39599609375,0.0,489.7383728027344,1895.4371337890625,0.0,1557.2137451171875,0.6225963830947876,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841716527938843,0.4606367945671081,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986870408058167,0.2590320110321045,0.2464983612298965,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003082871437073,0.260090708732605,0.1831426471471786,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007831335067749,0.1919075697660446,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903671264648,0.2054705470800399,0.9324227571487428,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887769222259,1.0,1.0,0.0,1.0,-2.418440818786621,2.418436288833618,4.709707354777493e-06,1.8716139793396,0.9206541180610656,0.9206541180610656,0.0,101.77308654785156,112.0,23003.05859375,0.0,1226.935302734375,1.0,283.1499938964844,285.28472900390625,290.5524597167969,292.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,17176.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011682987213135,1.0,0.0,0.0,2.5760295391082764,2.5760414600372314,4.42787154497637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.2490234375,0.0,534.977783203125,1895.4371337890625,0.0,1619.9853515625,0.6415890455245972,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841716527938843,0.4606367945671081,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986870408058167,0.2590320110321045,0.2464983612298965,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003082871437073,0.260090708732605,0.1831426471471786,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352899312973022,0.2007831335067749,0.1919075697660446,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407903671264648,0.2054705470800399,0.9324227571487428,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887769222259,1.0,1.0,0.0,1.0,-2.418440818786621,2.418436288833618,4.709707354777493e-06,1.8716139793396,0.9206541180610656,0.9206541180610656,0.0,101.77308654785156,112.0,23003.05859375,0.0,1226.935302734375,1.0,283.1499938964844,285.28472900390625,290.5524597167969,292.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,17176.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011682987213135,1.0,0.0,0.0,2.5760295391082764,2.5760414600372314,4.42787154497637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.2490234375,0.0,534.977783203125,1895.4371337890625,0.0,1619.9853515625,0.6415890455245972,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878405570983887,0.4653777480125427,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996726036071777,0.2626144587993622,0.2499324530363083,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992799282073975,0.2617347240447998,0.1843350380659103,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028689831495285,0.1939451545476913,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397412061691284,0.2065853327512741,0.9377523064613342,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660412669181824,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539981842041,4.788449132320238e-06,1.887285828590393,0.9362536668777466,0.9362536668777466,0.0,103.726806640625,115.0,23608.60546875,0.0,1258.88720703125,1.0,283.1499938964844,285.26434326171875,290.6322937011719,292.1710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17870.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100682854652405,1.0,0.0,0.0,2.669972419738769,2.669985055923462,4.75671242838871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.76220703125,0.0,592.48486328125,1895.4371337890625,0.0,1691.0980224609375,0.6640428900718689,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878405570983887,0.4653777480125427,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996726036071777,0.2626144587993622,0.2499324530363083,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992799282073975,0.2617347240447998,0.1843350380659103,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631258010864,0.2028689831495285,0.1939451545476913,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397412061691284,0.2065853327512741,0.9377523064613342,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660412669181824,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539981842041,4.788449132320238e-06,1.887285828590393,0.9362536668777466,0.9362536668777466,0.0,103.726806640625,115.0,23608.60546875,0.0,1258.88720703125,1.0,283.1499938964844,285.26434326171875,290.6322937011719,292.1710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17870.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100682854652405,1.0,0.0,0.0,2.669972419738769,2.669985055923462,4.75671242838871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.76220703125,0.0,592.48486328125,1895.4371337890625,0.0,1691.0980224609375,0.6640428900718689,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894415378570557,0.4681815505027771,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998977899551392,0.2643942534923553,0.2516447603702545,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985026240348816,0.2625349462032318,0.1849203556776046,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351632714271545,0.2038821280002594,0.1949421763420105,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389810681343079,0.2071083039045334,0.9402940273284912,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682017564773559,1.0,1.0,0.0,1.0,-2.448924779891968,2.4489200115203857,4.8293545660271775e-06,1.8953698873519893,0.9440252780914308,0.9440252780914308,0.0,104.8415298461914,115.0,23932.22265625,0.0,1276.01220703125,1.0,283.1499938964844,285.2481384277344,290.67156982421875,292.2303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18387.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148173451423645,1.0,0.0,0.0,2.728644609451294,2.7286577224731445,4.968065354660212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.9443359375,0.0,630.8606567382812,1895.4371337890625,0.0,1729.5928955078125,0.6753507852554321,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908982753753662,0.4712249338626861,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999733090400696,0.2661671042442322,0.2533503174781799,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975794672966003,0.2633222043514251,0.1854959279298782,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734828531742096,0.204874187707901,0.1959205269813537,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380881905555725,0.2076079547405243,0.9427344799041748,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704279601573944,1.0,1.0,0.0,1.0,-2.4594290256500244,2.4594242572784424,4.870922111877007e-06,1.9035454988479608,0.9518755674362184,0.9518755674362184,0.0,106.03324127197266,118.0,24230.72265625,0.0,1293.74169921875,1.0,283.1499938964844,285.23992919921875,290.7092590332031,292.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,18714.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196324467658997,1.0,0.0,0.0,2.7726104259490967,2.7726237773895264,5.129452915753063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.59326171875,0.0,660.3147583007812,1895.4371337890625,0.0,1768.9981689453125,0.6886193156242371,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.593417227268219,0.4778469204902649,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998056411743164,0.2696970105171203,0.2567535936832428,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954309582710266,0.2648646831512451,0.1866300553083419,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068039178848266,0.1978304386138916,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736017107963562,0.208542913198471,0.9473599195480348,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.4806878566741943,2.480682849884033,4.955568329023663e-06,1.92007064819336,0.9675184488296508,0.9675184488296508,0.0,108.59690856933594,121.0,24859.9375,0.0,1330.6824951171875,1.0,283.1499938964844,285.2141418457031,290.7821350097656,292.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295123338699341,1.0,0.0,0.0,2.8801848888397217,2.880199193954468,5.535209197660151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.04443359375,0.0,737.0567626953125,1895.4371337890625,0.0,1850.9835205078125,0.7144039869308472,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.593417227268219,0.4778469204902649,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998056411743164,0.2696970105171203,0.2567535936832428,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954309582710266,0.2648646831512451,0.1866300553083419,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338637113571167,0.2068039178848266,0.1978304386138916,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736017107963562,0.208542913198471,0.9473599195480348,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.4806878566741943,2.480682849884033,4.955568329023663e-06,1.92007064819336,0.9675184488296508,0.9675184488296508,0.0,108.59690856933594,121.0,24859.9375,0.0,1330.6824951171875,1.0,283.1499938964844,285.2141418457031,290.7821350097656,292.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295123338699341,1.0,0.0,0.0,2.8801848888397217,2.880199193954468,5.535209197660151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.04443359375,0.0,737.0567626953125,1895.4371337890625,0.0,1850.9835205078125,0.7144039869308472,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954668521881104,0.4849774241447449,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468046188354,0.2732144296169281,0.2601491808891296,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930157780647278,0.2663745880126953,0.1877444088459015,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326340675354004,0.2086834013462066,0.1996940672397613,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816191673279,0.2094010710716247,0.9516603350639344,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411859035492,1.0,1.0,0.0,1.0,-2.5020792484283447,2.502074241638184,5.0414400902809575e-06,1.936670184135437,0.98319274187088,0.98319274187088,0.0,111.34237670898438,109.0,25489.5078125,0.0,1369.1387939453125,1.0,283.1499938964844,285.1885986328125,290.8507080078125,292.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394344210624695,1.0,0.0,0.0,2.990041732788086,2.9900572299957275,5.965513310002279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.74072265625,0.0,821.54248046875,1895.4371337890625,0.0,1934.7635498046875,0.7407532930374146,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954668521881104,0.4849774241447449,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993468046188354,0.2732144296169281,0.2601491808891296,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930157780647278,0.2663745880126953,0.1877444088459015,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326340675354004,0.2086834013462066,0.1996940672397613,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336816191673279,0.2094010710716247,0.9516603350639344,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411859035492,1.0,1.0,0.0,1.0,-2.5020792484283447,2.502074241638184,5.0414400902809575e-06,1.936670184135437,0.98319274187088,0.98319274187088,0.0,111.34237670898438,109.0,25489.5078125,0.0,1369.1387939453125,1.0,283.1499938964844,285.1885986328125,290.8507080078125,292.5064392089844,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394344210624695,1.0,0.0,0.0,2.990041732788086,2.9900572299957275,5.965513310002279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.74072265625,0.0,821.54248046875,1895.4371337890625,0.0,1934.7635498046875,0.7407532930374146,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984249114990234,0.4800077974796295,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055684566497803,0.2766893208026886,0.2633799910545349,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.2678213119506836,0.1887232959270477,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104893624782562,0.2013617157936096,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681977510452,0.9549262523651124,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311753749847,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287982582348e-06,1.940845727920532,0.998732328414917,0.998732328414917,0.0,110.10066223144533,112.0,25985.91015625,0.0,1370.2001953125,1.0,283.1499938964844,285.1553649902344,290.9134216308594,292.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21758.625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490105628967285,1.0,0.0,0.0,3.100285291671753,3.100301742553711,6.413522442016983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0107421875,0.0,912.7578735351562,1895.4371337890625,0.0,2016.8974609375,0.7672114968299866,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984249114990234,0.4800077974796295,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055684566497803,0.2766893208026886,0.2633799910545349,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972462773323059,0.2678213119506836,0.1887232959270477,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104893624782562,0.2013617157936096,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681977510452,0.9549262523651124,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311753749847,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287982582348e-06,1.940845727920532,0.998732328414917,0.998732328414917,0.0,110.10066223144533,112.0,25985.91015625,0.0,1370.2001953125,1.0,283.1499938964844,285.1553649902344,290.9134216308594,292.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21758.625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490105628967285,1.0,0.0,0.0,3.100285291671753,3.100301742553711,6.413522442016983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0107421875,0.0,912.7578735351562,1895.4371337890625,0.0,2016.8974609375,0.7672114968299866,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602927565574646,0.4779275357723236,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100641965866089,0.2801751792430877,0.2666315138339996,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692478895187378,0.1896980702877044,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122783362865448,0.2030248194932937,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936975479126,0.2109463065862655,0.958251655101776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674829483032,2.515669822692871,5.096645054436522e-06,1.947340607643128,1.0,1.0,0.0,109.79035949707033,115.0,26476.828125,0.0,1379.749755859375,1.0,283.1499938964844,285.12713623046875,290.9681396484375,292.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,23110.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572912573814392,1.0,0.0,0.0,3.202023267745972,3.202040910720825,6.841357276243798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.61865234375,0.0,1004.9409790039062,1895.4371337890625,0.0,2088.8564453125,0.7919167876243591,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602927565574646,0.4779275357723236,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100641965866089,0.2801751792430877,0.2666315138339996,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998472452163696,0.2692478895187378,0.1896980702877044,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397464513778687,0.2122783362865448,0.2030248194932937,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936975479126,0.2109463065862655,0.958251655101776,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674829483032,2.515669822692871,5.096645054436522e-06,1.947340607643128,1.0,1.0,0.0,109.79035949707033,115.0,26476.828125,0.0,1379.749755859375,1.0,283.1499938964844,285.12713623046875,290.9681396484375,292.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,23110.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572912573814392,1.0,0.0,0.0,3.202023267745972,3.202040910720825,6.841357276243798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.61865234375,0.0,1004.9409790039062,1895.4371337890625,0.0,2088.8564453125,0.7919167876243591,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.605072021484375,0.4781473875045776,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115845322608948,0.2819350361824035,0.2682868838310241,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004439473152161,0.2699653804302215,0.190198615193367,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406033873558044,0.2131751626729965,0.2038731127977371,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389169335365295,0.2113460153341293,0.9600415825843812,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811767041683197,1.0,1.0,0.0,1.0,-2.521697521209717,2.521692514419556,5.121048161527142e-06,1.9519912004470823,1.0,1.0,0.0,110.05402374267578,115.0,26742.240234375,0.0,1388.569091796875,1.0,283.1499938964844,285.1136779785156,290.9949645996094,292.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,23906.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611237168312073,1.0,0.0,0.0,3.256704092025757,3.256722211837769,7.077011332512484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.03173828125,0.0,1057.30908203125,1895.4371337890625,0.0,2122.4365234375,0.8024973273277283,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070922017097473,0.4789463579654693,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127806782722473,0.2837077677249908,0.2699581086635589,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007152676582336,0.2706875503063202,0.1907048523426056,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411861419677734,0.2140744775533676,0.2047281861305236,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389717102050781,0.2117490619421005,0.9618749618530272,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824034571647644,1.0,1.0,0.0,1.0,-2.5285027027130127,2.528497695922852,5.148701802681899e-06,1.9572505950927728,1.0,1.0,0.0,110.50902557373048,118.0,26987.74609375,0.0,1399.25537109375,1.0,283.1499938964844,285.1090393066406,291.0209655761719,292.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,24445.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76483553647995,1.0,0.0,0.0,3.293217658996582,3.293236255645752,7.236593546622316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.54443359375,0.0,1093.2724609375,1895.4371337890625,0.0,2155.11767578125,0.8142273426055908,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107274293899536,0.4819238483905792,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144289255142212,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721446454524994,0.1917396932840347,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741704523563385,0.2158790826797485,0.2064615488052368,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451031684875,0.212554931640625,0.965639352798462,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115843772888,1.0,1.0,0.0,1.0,-2.5440056324005127,2.5440003871917725,5.211998086451786e-06,1.9692401885986328,1.0,1.0,0.0,111.8799819946289,121.0,27506.22265625,0.0,1425.2398681640625,1.0,283.1499938964844,285.0965270996094,291.0717163085937,292.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,25712.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723402380943298,1.0,0.0,0.0,3.3775346279144287,3.377554178237915,7.611897103743104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.74365234375,0.0,1179.4150390625,1895.4371337890625,0.0,2221.64794921875,0.8348786234855652,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107274293899536,0.4819238483905792,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144289255142212,0.2872889339923858,0.2733524739742279,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721446454524994,0.1917396932840347,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741704523563385,0.2158790826797485,0.2064615488052368,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384451031684875,0.212554931640625,0.965639352798462,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115843772888,1.0,1.0,0.0,1.0,-2.5440056324005127,2.5440003871917725,5.211998086451786e-06,1.9692401885986328,1.0,1.0,0.0,111.8799819946289,121.0,27506.22265625,0.0,1425.2398681640625,1.0,283.1499938964844,285.0965270996094,291.0717163085937,292.8552551269531,293.1499938964844,293.1499938964844,283.1499938964844,25712.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723402380943298,1.0,0.0,0.0,3.3775346279144287,3.377554178237915,7.611897103743104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.74365234375,0.0,1179.4150390625,1895.4371337890625,0.0,2221.64794921875,0.8348786234855652,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138388514518738,0.4863132536411285,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153350949287415,0.2909115552902221,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995206117630005,0.2736150920391083,0.1927967369556427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415638566017151,0.2176873683929443,0.208215907216072,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372665405273438,0.2133471220731735,0.9694361686706544,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889749586582184,1.0,1.0,0.0,1.0,-2.561365127563477,2.5613598823547363,5.283350219542626e-06,1.982671022415161,1.0,1.0,0.0,113.72945404052734,124.0,28026.333984375,0.0,1456.044677734375,1.0,283.1499938964844,285.0877380371094,291.1182556152344,292.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,26932.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800776958465576,1.0,0.0,0.0,3.456727266311645,3.456748008728028,7.973033007147023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.27197265625,0.0,1264.336669921875,1895.4371337890625,0.0,2290.837890625,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138388514518738,0.4863132536411285,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153350949287415,0.2909115552902221,0.2768037617206573,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995206117630005,0.2736150920391083,0.1927967369556427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415638566017151,0.2176873683929443,0.208215907216072,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372665405273438,0.2133471220731735,0.9694361686706544,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889749586582184,1.0,1.0,0.0,1.0,-2.561365127563477,2.5613598823547363,5.283350219542626e-06,1.982671022415161,1.0,1.0,0.0,113.72945404052734,124.0,28026.333984375,0.0,1456.044677734375,1.0,283.1499938964844,285.0877380371094,291.1182556152344,292.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,26932.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800776958465576,1.0,0.0,0.0,3.456727266311645,3.456748008728028,7.973033007147023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.27197265625,0.0,1264.336669921875,1895.4371337890625,0.0,2290.837890625,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164712905883789,0.4917117953300476,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727174282074,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798014223575592,0.2750917077064514,0.1938681602478027,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409611940383911,0.2194927781820297,0.2099809795618057,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356294989585876,0.2141146510839462,0.9731900691986084,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923378944397,1.0,1.0,0.0,1.0,-2.579969644546509,2.579964160919189,5.360366230888758e-06,1.997067093849182,1.0,1.0,0.0,115.93118286132812,127.0,28542.9140625,0.0,1490.441650390625,1.0,283.1499938964844,285.0812683105469,291.15875244140625,293.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,28119.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880498170852661,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324211080434907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.35888671875,0.0,1348.7830810546875,1895.4371337890625,0.0,2362.70703125,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164712905883789,0.4917117953300476,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727174282074,0.2945663630962372,0.2802992463111877,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.798014223575592,0.2750917077064514,0.1938681602478027,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409611940383911,0.2194927781820297,0.2099809795618057,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356294989585876,0.2141146510839462,0.9731900691986084,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923378944397,1.0,1.0,0.0,1.0,-2.579969644546509,2.579964160919189,5.360366230888758e-06,1.997067093849182,1.0,1.0,0.0,115.93118286132812,127.0,28542.9140625,0.0,1490.441650390625,1.0,283.1499938964844,285.0812683105469,291.15875244140625,293.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,28119.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880498170852661,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324211080434907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.35888671875,0.0,1348.7830810546875,1895.4371337890625,0.0,2362.70703125,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.61866694688797,0.4978209733963012,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157690763473511,0.2982448935508728,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796154260635376,0.2765674889087677,0.1949467360973358,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432825088501,0.221289187669754,0.211747795343399,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791753768921,0.214850828051567,0.976852297782898,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315264701843,1.0,1.0,0.0,1.0,-2.5993685722351074,2.599363088607788,5.441271696327021e-06,2.0120794773101807,1.0,1.0,0.0,118.39205169677734,130.0,29051.3671875,0.0,1527.516357421875,1.0,283.1499938964844,285.0762023925781,291.1922302246094,293.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29281.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961607575416565,1.0,0.0,0.0,3.6043217182159424,3.604344129562378,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.4580078125,0.0,1433.303466796875,1895.4371337890625,0.0,2436.376953125,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.61866694688797,0.4978209733963012,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157690763473511,0.2982448935508728,0.2838276028633117,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796154260635376,0.2765674889087677,0.1949467360973358,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400432825088501,0.221289187669754,0.211747795343399,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791753768921,0.214850828051567,0.976852297782898,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315264701843,1.0,1.0,0.0,1.0,-2.5993685722351074,2.599363088607788,5.441271696327021e-06,2.0120794773101807,1.0,1.0,0.0,118.39205169677734,130.0,29051.3671875,0.0,1527.516357421875,1.0,283.1499938964844,285.0762023925781,291.1922302246094,293.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29281.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961607575416565,1.0,0.0,0.0,3.6043217182159424,3.604344129562378,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.4580078125,0.0,1433.303466796875,1895.4371337890625,0.0,2436.376953125,0.890508234500885,1.0,0.0,3.0,1.0,0.0
