time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196104288101196,0.501068115234375,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156992793083191,0.3000905513763428,0.2856021523475647,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951353192329407,0.2773029506206512,0.1954876184463501,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395029067993164,0.222182348370552,0.2126303166151046,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326228618621826,0.2152057439088821,0.978642463684082,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.49930340051651,1.0,1.0,0.0,1.0,-2.6092638969421387,2.60925841331482,5.482775577547727e-06,2.019737958908081,1.0,1.0,0.0,119.69670867919922,130.0,29311.19140625,0.0,1546.840087890625,1.0,283.1499938964844,285.0707702636719,291.2063903808594,293.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,29987.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002576231956482,1.0,0.0,0.0,3.647462844848633,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.06494140625,0.0,1485.388916015625,1895.4371337890625,0.0,2473.780517578125,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204559206962585,0.5044214129447937,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155781626701355,0.3019397854804992,0.2873794436454773,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940666675567627,0.2780363261699676,0.1960263848304748,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.73891681432724,0.2230715751647949,0.2135090827941894,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315204739570618,0.2155513614416122,0.9803908467292786,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015076994895935,1.0,1.0,0.0,1.0,-2.6192328929901123,2.619227409362793,5.524748758034548e-06,2.0274534225463867,1.0,1.0,0.0,121.0432586669922,118.0,29547.55859375,0.0,1566.585205078125,1.0,283.1499938964844,285.07183837890625,291.2181701660156,293.13140869140625,293.1499938964844,293.1499938964844,283.1499938964844,30427.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804311990737915,1.0,0.0,0.0,3.674154996871948,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.1630859375,0.0,1518.238525390625,1895.4371337890625,0.0,2510.9140625,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231595873832703,0.4990556836128235,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056033551692962,0.2907774150371551,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.2794517874717712,0.1969769597053527,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431052923202515,0.224797248840332,0.2150904834270477,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863446235656,0.9830081462860109,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005507469177246,1.0,1.0,0.0,1.0,-2.623077630996704,2.6230721473693848,5.541523933061399e-06,2.0306954383850098,1.0,1.0,0.0,119.59337615966795,121.0,29883.287109375,0.0,1565.4193115234375,1.0,283.1499938964844,285.0592346191406,291.2344970703125,293.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812179446220398,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.2421875,0.0,1603.9700927734375,1895.4371337890625,0.0,2583.278076171875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231595873832703,0.4990556836128235,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213682174682617,0.3056033551692962,0.2907774150371551,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983109354972839,0.2794517874717712,0.1969769597053527,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431052923202515,0.224797248840332,0.2150904834270477,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863446235656,0.9830081462860109,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005507469177246,1.0,1.0,0.0,1.0,-2.623077630996704,2.6230721473693848,5.541523933061399e-06,2.0306954383850098,1.0,1.0,0.0,119.59337615966795,121.0,29883.287109375,0.0,1565.4193115234375,1.0,283.1499938964844,285.0592346191406,291.2344970703125,293.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812179446220398,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.2421875,0.0,1603.9700927734375,1895.4371337890625,0.0,2583.278076171875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253522634506226,0.4972553551197052,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238524794578552,0.3075092434883117,0.2925479710102081,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999836802482605,0.2801793217658996,0.1974678337574005,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448429465293884,0.2256888151168823,0.2159093618392944,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356820702552795,0.2165243625640869,0.984389066696167,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.500904381275177,1.0,1.0,0.0,1.0,-2.626264333724976,2.626258611679077,5.554727522394387e-06,2.033031225204468,1.0,1.0,0.0,119.16715240478516,121.0,30061.544921875,0.0,1567.936767578125,1.0,283.1499938964844,285.049072265625,291.2381591796875,293.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81581711769104,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.291015625,0.0,1658.99267578125,1895.4371337890625,0.0,2616.8623046875,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273331046104431,0.4967266917228699,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255692720413208,0.3092739582061767,0.2941996157169342,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009162545204163,0.280850350856781,0.1979294568300247,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459319829940796,0.2265114337205886,0.2166785597801208,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362443208694458,0.2168448269367218,0.9857723712921144,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015206933021545,1.0,1.0,0.0,1.0,-2.6307530403137207,2.6307473182678223,5.573684575210791e-06,2.0364830493927,1.0,1.0,0.0,119.16749572753906,124.0,30220.484375,0.0,1574.1767578125,1.0,283.1499938964844,285.0467834472656,291.2395324707031,293.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189238905906677,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.37548828125,0.0,1690.626708984375,1895.4371337890625,0.0,2645.602783203125,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307363510131836,0.4996680319309234,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270668983459473,0.3129111230373382,0.297673225402832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.800642728805542,0.2821914255619049,0.1989031285047531,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462967038154602,0.2281731516122818,0.2182981520891189,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174697071313858,0.9888073801994324,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849047660828,0.757615327835083,0.757615327835083,0.4000000059604645,1.0,-2.6452114582061768,1.7536003589630127,0.8916111588478088,1.1593118906021118,1.0,1.0,0.0,120.05714416503906,127.0,30452.232421875,0.0,1594.7021484375,1.0,283.1499938964844,285.030029296875,291.2398986816406,293.2195129394531,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246729373931885,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.47314453125,0.0,1778.3170166015625,1895.4371337890625,0.0,2698.9140625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307363510131836,0.4996680319309234,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270668983459473,0.3129111230373382,0.297673225402832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.800642728805542,0.2821914255619049,0.1989031285047531,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462967038154602,0.2281731516122818,0.2182981520891189,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174697071313858,0.9888073801994324,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849047660828,0.757615327835083,0.757615327835083,0.4000000059604645,1.0,-2.6452114582061768,1.7536003589630127,0.8916111588478088,1.1593118906021118,1.0,1.0,0.0,120.05714416503906,127.0,30452.232421875,0.0,1594.7021484375,1.0,283.1499938964844,285.030029296875,291.2398986816406,293.2195129394531,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246729373931885,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.47314453125,0.0,1778.3170166015625,1895.4371337890625,0.0,2698.9140625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632441520690918,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162359595298767,0.3009450435638428,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996081113815308,0.2831854820251465,0.1997059285640716,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460201382637024,0.2295816391706466,0.2197502106428146,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350389003753,0.9910442233085632,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061770677566528,0.515230655670166,0.515230655670166,0.800000011920929,1.0,-2.659233331680298,1.0338497161865234,1.6253834962844849,0.4375494420528412,1.0,1.0,0.0,121.5161361694336,130.0,30762.263671875,0.0,1620.109130859375,1.0,283.05206298828125,284.9261169433594,291.2534484863281,293.2659912109375,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334277272224426,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.26025390625,0.0,1852.964599609375,1895.4371337890625,0.0,2780.376708984375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632441520690918,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278717398643494,0.3162359595298767,0.3009450435638428,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996081113815308,0.2831854820251465,0.1997059285640716,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460201382637024,0.2295816391706466,0.2197502106428146,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350389003753,0.9910442233085632,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061770677566528,0.515230655670166,0.515230655670166,0.800000011920929,1.0,-2.659233331680298,1.0338497161865234,1.6253834962844849,0.4375494420528412,1.0,1.0,0.0,121.5161361694336,130.0,30762.263671875,0.0,1620.109130859375,1.0,283.05206298828125,284.9261169433594,291.2534484863281,293.2659912109375,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334277272224426,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.26025390625,0.0,1852.964599609375,1895.4371337890625,0.0,2780.376708984375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324293613433838,0.5059603452682495,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.827918529510498,0.3176235556602478,0.3024224042892456,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.798693835735321,0.2833925485610962,0.1999815702438354,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455480694770813,0.2300672978162765,0.2203477323055267,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333822846412659,0.2177929580211639,0.9915223121643066,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.507741391658783,0.3940383195877075,0.3940383195877075,1.0,1.0,-2.665491104125977,0.7691358923912048,1.8963552713394165,0.17171311378479,1.0,1.0,0.0,122.40687561035156,130.0,31390.533203125,0.0,1634.016357421875,1.0,282.7935791015625,284.7156066894531,291.3063659667969,293.4296569824219,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446789979934692,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.87646484375,0.0,1875.701416015625,1895.4371337890625,0.0,2885.460693359375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316592693328857,0.5095931887626648,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270913362503052,0.3187635838985443,0.3036149740219116,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.796811044216156,0.283342957496643,0.2000367492437362,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442662715911865,0.2303497791290283,0.2207239717245102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316296696662903,0.2175334393978119,0.9909224510192872,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093082189559937,0.4131514728069305,0.4131514728069305,1.0,1.0,-2.671091079711914,0.7940129041671753,1.8770782947540283,0.1952867656946182,1.0,1.0,0.0,123.69847869873048,133.0,31485.31640625,0.0,1647.76953125,1.0,282.75604248046875,284.6614074707031,291.2851867675781,293.3684387207031,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500974178314209,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.4453125,0.0,1893.3897705078125,1895.4371337890625,0.0,2936.18310546875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284101605415344,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.3206355273723602,0.3056102991104126,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224666595459,0.282842218875885,0.1998589485883712,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.2305565476417541,0.22113698720932,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.216624453663826,0.9879315495491028,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124267935752869,0.4513777792453766,0.4513777792453766,1.0,1.0,-2.6804745197296143,0.8817662000656128,1.7987083196640017,0.2808848619461059,1.0,1.0,0.0,126.65122985839844,121.0,32272.2265625,0.0,1674.339111328125,1.0,282.4559631347656,284.4004211425781,291.28448486328125,293.421630859375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648553490638733,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.06396484375,0.0,1917.759033203125,1895.4371337890625,0.0,3074.548583984375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284101605415344,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244940638542175,0.3206355273723602,0.3056102991104126,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920224666595459,0.282842218875885,0.1998589485883712,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408162355422974,0.2305565476417541,0.22113698720932,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.216624453663826,0.9879315495491028,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124267935752869,0.4513777792453766,0.4513777792453766,1.0,1.0,-2.6804745197296143,0.8817662000656128,1.7987083196640017,0.2808848619461059,1.0,1.0,0.0,126.65122985839844,121.0,32272.2265625,0.0,1674.339111328125,1.0,282.4559631347656,284.4004211425781,291.28448486328125,293.421630859375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648553490638733,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.06396484375,0.0,1917.759033203125,1895.4371337890625,0.0,3074.548583984375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245133876800537,0.515580952167511,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958417892456,0.3220637738704681,0.3070234954357147,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925701141357422,0.2819235026836395,0.1992650181055069,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303660064935684,0.2210151702165603,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.215298980474472,0.982287347316742,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271105766296,0.4896040856838226,0.4896040856838226,1.0,1.0,-2.671455144882202,0.952832579612732,1.7186226844787598,0.3541804552078247,1.0,1.0,0.0,125.56847381591795,109.0,32888.01171875,0.0,1656.062744140625,1.0,282.1558837890625,284.1330261230469,291.2770690917969,293.4563903808594,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768404722213745,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.14013671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3186.964111328125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245133876800537,0.515580952167511,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958417892456,0.3220637738704681,0.3070234954357147,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925701141357422,0.2819235026836395,0.1992650181055069,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418460845947266,0.2303660064935684,0.2210151702165603,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.215298980474472,0.982287347316742,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271105766296,0.4896040856838226,0.4896040856838226,1.0,1.0,-2.671455144882202,0.952832579612732,1.7186226844787598,0.3541804552078247,1.0,1.0,0.0,125.56847381591795,109.0,32888.01171875,0.0,1656.062744140625,1.0,282.1558837890625,284.1330261230469,291.2770690917969,293.4563903808594,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768404722213745,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.14013671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3186.964111328125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224631071090698,0.5040764808654785,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336033821105957,0.3231724798679352,0.3079999685287475,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025773048401,0.2807211279869079,0.1983720064163208,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.229902908205986,0.2204997390508651,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.2137061804533004,0.9747734665870668,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039398670196533,0.4858209192752838,0.4858209192752838,1.0,1.0,-2.6480932235717773,0.9387925267219543,1.7093006372451782,0.345501184463501,1.0,1.0,0.0,121.28042602539062,112.0,33386.28125,0.0,1603.4599609375,1.0,281.8558654785156,283.8600158691406,291.268798828125,293.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859937787055969,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.0908203125,0.0,1941.070556640625,1895.4371337890625,0.0,3272.722412109375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224631071090698,0.5040764808654785,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336033821105957,0.3231724798679352,0.3079999685287475,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975025773048401,0.2807211279869079,0.1983720064163208,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465928196907043,0.229902908205986,0.2204997390508651,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.2137061804533004,0.9747734665870668,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039398670196533,0.4858209192752838,0.4858209192752838,1.0,1.0,-2.6480932235717773,0.9387925267219543,1.7093006372451782,0.345501184463501,1.0,1.0,0.0,121.28042602539062,112.0,33386.28125,0.0,1603.4599609375,1.0,281.8558654785156,283.8600158691406,291.268798828125,293.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859937787055969,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.0908203125,0.0,1941.070556640625,1895.4371337890625,0.0,3272.722412109375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215903162956238,0.4985500574111938,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372401595115662,0.3241749405860901,0.3088962137699127,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794505059719085,0.1974461525678634,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293561398983001,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.500609278678894,0.4820377230644226,0.4820377230644226,1.0,1.0,-2.631450891494751,0.925074577331543,1.7063761949539185,0.335316926240921,0.999174177646637,0.999174177646637,0.0,119.05126953125,115.0,34115.4375,0.0,1570.2313232421875,1.0,281.5558166503906,283.60162353515625,291.2694702148437,293.51922607421875,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940078616142273,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.98583984375,0.0,1945.76513671875,1895.4371337890625,0.0,3347.66748046875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215903162956238,0.4985500574111938,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372401595115662,0.3241749405860901,0.3088962137699127,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992405891418457,0.2794505059719085,0.1974461525678634,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486011981964111,0.2293561398983001,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.500609278678894,0.4820377230644226,0.4820377230644226,1.0,1.0,-2.631450891494751,0.925074577331543,1.7063761949539185,0.335316926240921,0.999174177646637,0.999174177646637,0.0,119.05126953125,115.0,34115.4375,0.0,1570.2313232421875,1.0,281.5558166503906,283.60162353515625,291.2694702148437,293.51922607421875,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940078616142273,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.98583984375,0.0,1945.76513671875,1895.4371337890625,0.0,3347.66748046875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.620734691619873,0.4976889789104461,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.83809894323349,0.3246533274650574,0.3093722462654114,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.799112856388092,0.2788055539131164,0.1970133036375045,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487337589263916,0.2290673851966858,0.2196736186742782,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305969595909119,0.2112023085355758,0.9633476734161376,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996121525764465,0.4801461398601532,0.4801461398601532,1.0,1.0,-2.625694751739502,0.9192407727241516,1.7064539194107056,0.3307303488254547,0.9963581562042236,0.9963581562042236,0.0,118.59585571289062,115.0,34866.21875,0.0,1560.2418212890625,1.0,281.2929077148437,283.3982849121094,291.30194091796875,293.64752197265625,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009902477264404,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.52490234375,0.0,1945.733154296875,1895.4371337890625,0.0,3412.81298828125,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193802952766418,0.4979459047317505,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382980227470398,0.3250780403614044,0.3097662329673767,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982910871505737,0.278113305568695,0.1965246647596359,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482703328132629,0.2287380397319793,0.2193607836961746,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295618653297424,0.2103287279605865,0.95941960811615,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989585876464844,0.480292797088623,0.480292797088623,1.0,1.0,-2.6207921504974365,0.9172748923301696,1.703517198562622,0.3298214077949524,0.994166135787964,0.994166135787964,0.0,118.5010986328125,118.0,34890.30859375,0.0,1553.060302734375,1.0,281.255859375,283.349365234375,291.2772827148437,293.5721435546875,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026637077331544,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.97607421875,0.0,1943.1619873046875,1895.4371337890625,0.0,3428.401611328125,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153314113616943,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.837611198425293,0.3258885443210602,0.3105808794498443,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955463528633118,0.2767148911952972,0.1955840289592743,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280564159154892,0.2187626212835312,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265825867652893,0.2085708975791931,0.9517478346824646,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984955787658691,0.4805861115455627,0.4805861115455627,1.0,1.0,-2.6138432025909424,0.9149898886680604,1.6988531351089478,0.3290084898471832,0.9865712523460388,0.9865712523460388,0.0,119.03288269042967,106.0,35827.10546875,0.0,1545.8868408203125,1.0,280.95587158203125,283.1103820800781,291.2884521484375,293.63751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912459909915924,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.1181640625,0.0,1931.8031005859373,1895.4371337890625,0.0,3519.418701171875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153314113616943,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.837611198425293,0.3258885443210602,0.3105808794498443,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955463528633118,0.2767148911952972,0.1955840289592743,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463771104812622,0.2280564159154892,0.2187626212835312,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265825867652893,0.2085708975791931,0.9517478346824646,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984955787658691,0.4805861115455627,0.4805861115455627,1.0,1.0,-2.6138432025909424,0.9149898886680604,1.6988531351089478,0.3290084898471832,0.9865712523460388,0.9865712523460388,0.0,119.03288269042967,106.0,35827.10546875,0.0,1545.8868408203125,1.0,280.95587158203125,283.1103820800781,291.2884521484375,293.63751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912459909915924,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.1181640625,0.0,1931.8031005859373,1895.4371337890625,0.0,3519.418701171875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125079989433289,0.4972172081470489,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397305011749268,0.3263137936592102,0.3109970092773437,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965284585952759,0.2758320868015289,0.1949770003557205,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475034594535828,0.2276036590337753,0.2183354645967483,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269230484962463,0.2074725329875946,0.9468246698379515,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958646893501282,0.4807621240615845,0.4807621240615845,1.0,1.0,-2.603182792663574,0.9109477996826172,1.6922348737716677,0.3275080323219299,0.9800965189933776,0.9800965189933776,0.0,117.68582916259766,106.0,36687.984375,0.0,1525.3355712890625,1.0,280.6790771484375,282.8998413085937,291.3212585449219,293.76177978515625,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216592311859132,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2236328125,0.0,1920.56982421875,1895.4371337890625,0.0,3604.462890625,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110526919364929,0.4930906593799591,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420948386192322,0.3265729546546936,0.3111758530139923,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981451749801636,0.2752264142036438,0.1945047378540039,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.749096155166626,0.2272839993238449,0.2179740071296692,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279291152954102,0.2067200988531112,0.94318425655365,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934058785438537,0.4808794558048248,0.4808794558048248,1.0,1.0,-2.593067169189453,0.9070316553115844,1.6860355138778689,0.3258790671825409,0.97626793384552,0.97626793384552,0.0,116.1305923461914,109.0,36639.6484375,0.0,1504.7564697265625,1.0,280.65594482421875,282.8695983886719,291.2982482910156,293.7020874023437,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233189225196838,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.427734375,0.0,1910.8448486328125,1895.4371337890625,0.0,3619.755615234375,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076852679252625,0.4900904297828674,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441839814186096,0.3271501362323761,0.3117087185382843,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798265278339386,0.2736676633358001,0.1934061348438263,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496717572212219,0.2264540791511535,0.2171688377857208,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048186957836151,0.9345536828041076,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136261463165,0.4808595180511474,0.4808595180511474,1.0,1.0,-2.5774312019348145,0.900655210018158,1.6767760515213013,0.3227613866329193,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.586669921875,1.0,280.3560485839844,282.632568359375,291.3015441894531,293.7546691894531,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336808919906616,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5380859375,0.0,1878.8936767578125,1895.4371337890625,0.0,3714.83349609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076852679252625,0.4900904297828674,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441839814186096,0.3271501362323761,0.3117087185382843,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.798265278339386,0.2736676633358001,0.1934061348438263,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496717572212219,0.2264540791511535,0.2171688377857208,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272355556488037,0.2048186957836151,0.9345536828041076,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136261463165,0.4808595180511474,0.4808595180511474,1.0,1.0,-2.5774312019348145,0.900655210018158,1.6767760515213013,0.3227613866329193,0.9632169604301452,0.9632169604301452,0.0,114.7151336669922,112.0,37441.49609375,0.0,1477.586669921875,1.0,280.3560485839844,282.632568359375,291.3015441894531,293.7546691894531,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336808919906616,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5380859375,0.0,1878.8936767578125,1895.4371337890625,0.0,3714.83349609375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029419302940369,0.4913407862186432,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439238667488098,0.3276328444480896,0.3122010231018066,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959982752799988,0.2720451056957245,0.1922992467880249,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721043586731,0.2255680859088897,0.2163618803024292,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028600573539734,0.925931990146637,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894367456436157,0.4808395504951477,0.4808395504951477,1.0,1.0,-2.5668625831604004,0.8963184952735901,1.6705442667007446,0.3206517696380615,0.9476338028907776,0.9476338028907776,0.0,114.71612548828124,100.0,38271.5,0.0,1463.5745849609375,1.0,280.0562744140625,282.404541015625,291.3050231933594,293.8083801269531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436192512512208,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.95947265625,0.0,1834.8055419921875,1895.4371337890625,0.0,3805.3017578125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029419302940369,0.4913407862186432,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439238667488098,0.3276328444480896,0.3122010231018066,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959982752799988,0.2720451056957245,0.1922992467880249,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721043586731,0.2255680859088897,0.2163618803024292,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821356773376,0.2028600573539734,0.925931990146637,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894367456436157,0.4808395504951477,0.4808395504951477,1.0,1.0,-2.5668625831604004,0.8963184952735901,1.6705442667007446,0.3206517696380615,0.9476338028907776,0.9476338028907776,0.0,114.71612548828124,100.0,38271.5,0.0,1463.5745849609375,1.0,280.0562744140625,282.404541015625,291.3050231933594,293.8083801269531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436192512512208,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.95947265625,0.0,1834.8055419921875,1895.4371337890625,0.0,3805.3017578125,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002941131591797,0.4883303046226501,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.845750093460083,0.3278420567512512,0.3124025166034698,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968550324440002,0.2712160646915436,0.191720962524414,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749147355556488,0.2251033335924148,0.2159158587455749,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248561382293701,0.2018512189388275,0.9213812351226808,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869916141033172,0.4808295965194702,0.4808295965194702,1.0,1.0,-2.556803226470948,0.8921816349029541,1.6646214723587036,0.3188810348510742,0.9382696151733398,0.9382696151733398,0.0,113.50875091552734,100.0,39057.11328125,0.0,1445.0535888671875,1.0,279.7952575683594,282.22076416015625,291.3337707519531,293.93719482421875,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510360360145568,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.29931640625,0.0,1808.0966796875,1895.4371337890625,0.0,3872.290771484375,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
